time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136740,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35430908203125,0.9990000128746032,0.5838898420333862,0.4656808078289032,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.919277548789978,0.4008513391017914,0.3801229894161224,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.8236351609230042,0.287247747182846,0.2021832466125488,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.7869521379470825,0.2500562071800232,0.238676056265831,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.7323334217071533,0.1997685134410858,0.9083619117736816,284.35382080078125,284.95001220703125,299.45758056640625,288.5997314453125,297.9587097167969,297.1875,284.3578796386719,1.0,0.494767278432846,0.4659962058067322,0.4659962058067322,1.0,1.0,-2.6352100372314453,0.8962058424949646,1.739004135131836,0.3026792407035827,0.8763378858566284,0.8763378858566284,0.0,109.6493682861328,106.0,38457.46875,0.0,1533.3609619140625,1.0,280.3346252441406,282.8806457519531,291.5051574707031,293.9134826660156,293.1499938964844,293.1499938964844,280.3500061035156,37067.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049201607704164,1.0,0.0,0.0,3.599838733673096,3.599862575531006,8.646879336993152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.8271484375,0.0,1485.955322265625,1895.4371337890625,0.0,3449.402587890625,0.8948591351509094,1.0,0.0,3.0,1.0,0.0
12136800,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.9990000128746032,0.5839444398880005,0.4649193584918976,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3656616210937,0.920296549797058,0.4013621211051941,0.3805910348892212,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651123046875,0.8241971731185913,0.2874229550361633,0.2022955417633056,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648376464844,0.7875765562057495,0.2502458095550537,0.2388379275798797,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642578125,0.732707142829895,0.1997988820075988,0.9083786606788636,284.3656311035156,284.95001220703125,299.4609069824219,288.6064758300781,297.96124267578125,297.189697265625,284.368408203125,1.0,0.4946406781673431,0.4659753143787384,0.4659753143787384,1.0,1.0,-2.635205745697021,0.8961649537086487,1.7390408515930176,0.3026213645935058,0.8752370476722717,0.8752370476722717,0.0,109.4383544921875,109.0,38438.140625,0.0,1532.408203125,1.0,280.3412780761719,282.8927307128906,291.5234375,293.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,37049.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903223991394043,1.0,0.0,0.0,3.593825340270996,3.5938491821289062,8.618015385764011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.16796875,0.0,1479.2979736328125,1895.4371337890625,0.0,3433.617919921875,0.8934992551803589,1.0,0.0,3.0,1.0,0.0
12136860,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.9990000128746032,0.5849965214729309,0.4615624547004699,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.9259505867958068,0.4050197601318359,0.3838456869125366,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8272194862365723,0.2889173626899719,0.2032141834497451,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.7910082340240479,0.2517941296100616,0.2401382476091385,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.7347932457923889,0.2003906369209289,0.9101645350456238,284.5856628417969,284.95001220703125,299.48162841796875,288.6497497558594,297.979736328125,297.2066345214844,284.5887145996094,1.0,0.4948318302631378,0.465983122587204,0.465983122587204,1.0,1.0,-2.639887809753418,0.8980530500411987,1.7418347597122192,0.3033600747585296,0.8721305131912231,0.8721305131912231,0.0,108.67369079589844,112.0,37517.11328125,0.0,1535.4139404296875,1.0,280.6409606933594,283.15203857421875,291.5780944824219,293.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,36780.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885901689529419,1.0,0.0,0.0,3.563732385635376,3.563755750656128,8.474293053950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.8525390625,0.0,1444.9920654296875,1895.4371337890625,0.0,3271.86083984375,0.8866106867790222,1.0,0.0,3.0,1.0,0.0
12136920,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58599853515625,0.9990000128746032,0.5849965214729309,0.4615624547004699,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.9259505867958068,0.4050197601318359,0.3838456869125366,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.8272194862365723,0.2889173626899719,0.2032141834497451,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.7910082340240479,0.2517941296100616,0.2401382476091385,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841979980469,0.7347932457923889,0.2003906369209289,0.9101645350456238,284.5856628417969,284.95001220703125,299.48162841796875,288.6497497558594,297.979736328125,297.2066345214844,284.5887145996094,1.0,0.4948318302631378,0.465983122587204,0.465983122587204,1.0,1.0,-2.639887809753418,0.8980530500411987,1.7418347597122192,0.3033600747585296,0.8721305131912231,0.8721305131912231,0.0,108.67369079589844,112.0,37517.11328125,0.0,1535.4139404296875,1.0,280.6409606933594,283.15203857421875,291.5780944824219,293.9305114746094,293.1499938964844,293.1499938964844,280.95001220703125,36780.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885901689529419,1.0,0.0,0.0,3.563732385635376,3.563755750656128,8.474293053950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.8525390625,0.0,1444.9920654296875,1895.4371337890625,0.0,3271.86083984375,0.8866106867790222,1.0,0.0,3.0,1.0,0.0
12136980,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.586398720741272,0.4603198766708374,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9304413795471193,0.4091277420520782,0.3875953555107116,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8294714093208313,0.2907924652099609,0.2044488340616226,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7936833500862122,0.2537198662757873,0.2418591529130935,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7364284992218018,0.2014157921075821,0.9142596125602722,284.807373046875,284.95001220703125,299.50225830078125,288.6946716308594,297.9999084472656,297.22564697265625,284.8104858398437,1.0,0.4964538514614105,0.4659909605979919,0.4659909605979919,1.0,1.0,-2.6513671875,0.9026634693145752,1.7487035989761353,0.305336058139801,0.8719877004623413,0.8719877004623413,0.0,108.72911071777344,115.0,36699.609375,0.0,1551.5323486328125,1.0,280.9410400390625,283.4100036621094,291.63690185546875,293.9374084472656,293.1499938964844,293.1499938964844,281.25,36459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715727925300598,1.0,0.0,0.0,3.545578718185425,3.5456018447875977,8.388176979678974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.6806640625,0.0,1423.41162109375,1895.4371337890625,0.0,3137.563720703125,0.8823401927947998,1.0,0.0,3.0,1.0,0.0
12137040,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.586398720741272,0.4603198766708374,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9304413795471193,0.4091277420520782,0.3875953555107116,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8294714093208313,0.2907924652099609,0.2044488340616226,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7936833500862122,0.2537198662757873,0.2418591529130935,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7364284992218018,0.2014157921075821,0.9142596125602722,284.807373046875,284.95001220703125,299.50225830078125,288.6946716308594,297.9999084472656,297.22564697265625,284.8104858398437,1.0,0.4964538514614105,0.4659909605979919,0.4659909605979919,1.0,1.0,-2.6513671875,0.9026634693145752,1.7487035989761353,0.305336058139801,0.8719877004623413,0.8719877004623413,0.0,108.72911071777344,115.0,36699.609375,0.0,1551.5323486328125,1.0,280.9410400390625,283.4100036621094,291.63690185546875,293.9374084472656,293.1499938964844,293.1499938964844,281.25,36459.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715727925300598,1.0,0.0,0.0,3.545578718185425,3.5456018447875977,8.388176979678974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.6806640625,0.0,1423.41162109375,1895.4371337890625,0.0,3137.563720703125,0.8823401927947998,1.0,0.0,3.0,1.0,0.0
12137100,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.5870782732963562,0.4604800045490265,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9321563839912416,0.4112920463085174,0.3895700573921203,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8302371501922607,0.2918192744255066,0.2051282376050949,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7946599125862122,0.2547747194766998,0.2428115010261535,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7369863390922546,0.2020284384489059,0.9168148636817932,284.9608764648437,284.95001220703125,299.5125427246094,288.7176513671875,298.01007080078125,297.235107421875,284.9720153808594,1.0,0.4976913630962372,0.4659948647022247,0.4659948647022247,1.0,1.0,-2.658961534500122,0.9057086110115052,1.7532529830932615,0.3066610991954803,0.8735384345054626,0.8735384345054626,0.0,109.03609466552734,115.0,35938.84765625,0.0,1563.487548828125,1.0,281.1956481933594,283.6000671386719,291.6395263671875,293.84747314453125,293.1499938964844,293.1499938964844,281.25,36274.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628056049346924,1.0,0.0,0.0,3.5411322116851807,3.5411550998687744,8.367150030608173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.466796875,0.0,1417.382568359375,1895.4371337890625,0.0,3055.320556640625,0.8812525272369385,1.0,0.0,3.0,1.0,0.0
12137160,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.5877876877784729,0.4609071016311645,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9337876439094543,0.4135625660419464,0.3916914463043213,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8309642672538757,0.2929348945617676,0.2058975547552108,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.795593798160553,0.2559110820293426,0.2438696920871734,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7375266551971436,0.2027200013399124,0.9198355674743652,285.02838134765625,284.95001220703125,299.5227966308594,288.7408752441406,298.020263671875,297.2451171875,285.0314636230469,1.0,0.4991770088672638,0.4657799005508423,0.4657799005508423,1.0,1.0,-2.6678476333618164,0.9088646173477172,1.758983135223389,0.3078103065490722,0.874782383441925,0.874782383441925,0.0,109.46194458007812,118.0,35970.453125,0.0,1577.8577880859375,1.0,281.2410888671875,283.66455078125,291.69287109375,293.9488830566406,293.1499938964844,293.1499938964844,281.54998779296875,36113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592631816864014,1.0,0.0,0.0,3.54042387008667,3.540446758270264,8.363803090105648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.8466796875,0.0,1415.462646484375,1895.4371337890625,0.0,3022.094482421875,0.880935788154602,1.0,0.0,3.0,1.0,0.0
12137220,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.5891058444976807,0.4628846943378448,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362787008285522,0.4182964861392975,0.3960896730422973,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8318989276885986,0.2953189611434936,0.207529678940773,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7969321608543396,0.2583310604095459,0.2461183965206146,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382012605667114,0.2042397260665893,0.9265056848526,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.0404357910156,297.2646789550781,285.2567749023437,1.0,0.5027443766593933,0.4653500020503998,0.4653500020503998,1.0,1.0,-2.6881844997406006,0.916134238243103,1.772050380706787,0.3105095326900482,0.8806293606758118,0.8806293606758118,0.0,110.7160415649414,121.0,35426.5,0.0,1612.34716796875,1.0,281.5409545898437,283.9224548339844,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487639427185059,1.0,0.0,0.0,3.548694372177124,3.5487172603607178,8.402925004702411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.7998046875,0.0,1421.56982421875,1895.4371337890625,0.0,2923.69482421875,0.8825159668922424,1.0,0.0,3.0,1.0,0.0
12137280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.5891058444976807,0.4628846943378448,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.9362787008285522,0.4182964861392975,0.3960896730422973,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8318989276885986,0.2953189611434936,0.207529678940773,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7969321608543396,0.2583310604095459,0.2461183965206146,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7382012605667114,0.2042397260665893,0.9265056848526,285.2537841796875,284.95001220703125,299.543212890625,288.7879943847656,298.0404357910156,297.2646789550781,285.2567749023437,1.0,0.5027443766593933,0.4653500020503998,0.4653500020503998,1.0,1.0,-2.6881844997406006,0.916134238243103,1.772050380706787,0.3105095326900482,0.8806293606758118,0.8806293606758118,0.0,110.7160415649414,121.0,35426.5,0.0,1612.34716796875,1.0,281.5409545898437,283.9224548339844,291.7498474121094,293.97088623046875,293.1499938964844,293.1499938964844,281.8500061035156,35754.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487639427185059,1.0,0.0,0.0,3.548694372177124,3.5487172603607178,8.402925004702411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.7998046875,0.0,1421.56982421875,1895.4371337890625,0.0,2923.69482421875,0.8825159668922424,1.0,0.0,3.0,1.0,0.0
12137340,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9990000128746032,0.5903486609458923,0.4659002125263214,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.9381555318832396,0.4232862889766693,0.4007477760314941,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324393033981323,0.2979073822498321,0.2093178927898407,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7978636622428894,0.2609424889087677,0.248566523194313,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7385689616203308,0.2059299051761627,0.9340361952781676,285.47564697265625,284.95001220703125,299.5635070800781,288.83563232421875,298.0599670410156,297.2831726074219,285.4783935546875,1.0,0.5069629549980164,0.4649200737476349,0.4649200737476349,1.0,1.0,-2.711543560028076,0.9245929718017578,1.7869504690170288,0.3137369453907013,0.8894177675247192,0.8894177675247192,0.0,112.37227630615234,124.0,34924.30078125,0.0,1653.537109375,1.0,281.8407592773437,284.1747131347656,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397808074951172,1.0,0.0,0.0,3.570087432861328,3.570110559463501,8.504543984599877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.666015625,0.0,1441.7169189453125,1895.4371337890625,0.0,2839.667236328125,0.8870297074317932,1.0,0.0,3.0,1.0,0.0
12137400,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9990000128746032,0.5903486609458923,0.4659002125263214,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.9381555318832396,0.4232862889766693,0.4007477760314941,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.8324393033981323,0.2979073822498321,0.2093178927898407,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7978636622428894,0.2609424889087677,0.248566523194313,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7385689616203308,0.2059299051761627,0.9340361952781676,285.47564697265625,284.95001220703125,299.5635070800781,288.83563232421875,298.0599670410156,297.2831726074219,285.4783935546875,1.0,0.5069629549980164,0.4649200737476349,0.4649200737476349,1.0,1.0,-2.711543560028076,0.9245929718017578,1.7869504690170288,0.3137369453907013,0.8894177675247192,0.8894177675247192,0.0,112.37227630615234,124.0,34924.30078125,0.0,1653.537109375,1.0,281.8407592773437,284.1747131347656,291.8051452636719,293.9965515136719,293.1499938964844,293.1499938964844,282.1499938964844,35405.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397808074951172,1.0,0.0,0.0,3.570087432861328,3.570110559463501,8.504543984599877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.666015625,0.0,1441.7169189453125,1895.4371337890625,0.0,2839.667236328125,0.8870297074317932,1.0,0.0,3.0,1.0,0.0
12137460,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5915465354919434,0.469673216342926,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396112561225892,0.4284974336624145,0.4056289196014404,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327154517173767,0.3006695508956909,0.2112379074096679,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985213398933411,0.2637161016464233,0.2511820197105407,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387306690216064,0.2077601701021194,0.94226336479187,285.6939392089844,284.95001220703125,299.58367919921875,288.8833923339844,298.0784912109375,297.3007507324219,285.6965026855469,1.0,0.5116828680038452,0.4641910493373871,0.4641910493373871,1.0,1.0,-2.737278461456299,0.9333928823471068,1.8038854598999023,0.3167864680290222,0.9010960459709167,0.9010960459709167,0.0,114.3375015258789,127.0,34448.11328125,0.0,1700.317138671875,1.0,282.1410217285156,284.4220275878906,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316851854324341,1.0,0.0,0.0,3.6035523414611816,3.6035757064819336,8.664728170515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.58642578125,0.0,1475.3328857421875,1895.4371337890625,0.0,2764.138427734375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12137520,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9990000128746032,0.5915465354919434,0.469673216342926,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9396112561225892,0.4284974336624145,0.4056289196014404,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8327154517173767,0.3006695508956909,0.2112379074096679,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7985213398933411,0.2637161016464233,0.2511820197105407,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.7387306690216064,0.2077601701021194,0.94226336479187,285.6939392089844,284.95001220703125,299.58367919921875,288.8833923339844,298.0784912109375,297.3007507324219,285.6965026855469,1.0,0.5116828680038452,0.4641910493373871,0.4641910493373871,1.0,1.0,-2.737278461456299,0.9333928823471068,1.8038854598999023,0.3167864680290222,0.9010960459709167,0.9010960459709167,0.0,114.3375015258789,127.0,34448.11328125,0.0,1700.317138671875,1.0,282.1410217285156,284.4220275878906,291.8575744628906,294.0209045410156,293.1499938964844,293.1499938964844,282.45001220703125,35083.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316851854324341,1.0,0.0,0.0,3.6035523414611816,3.6035757064819336,8.664728170515446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.58642578125,0.0,1475.3328857421875,1895.4371337890625,0.0,2764.138427734375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12137580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.592793345451355,0.4739283621311188,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9408632516860962,0.4339538514614105,0.4107320606708526,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328807950019836,0.3036241233348846,0.2132876366376876,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7990618944168091,0.2666630148887634,0.2539581954479217,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.7388136982917786,0.2097371965646743,0.9511435031890868,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.096923828125,297.3182678222656,285.9222717285156,1.0,0.516793966293335,0.4634620249271393,0.4634620249271393,1.0,1.0,-2.7649941444396973,0.9429288506507874,1.8220652341842647,0.3201347291469574,0.9158453345298768,0.9158453345298768,0.0,116.52732849121094,130.0,34050.1796875,0.0,1751.9339599609375,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242203593254089,1.0,0.0,0.0,3.647942781448364,3.6479666233062735,8.879516713022895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1142578125,0.0,1521.825927734375,1895.4371337890625,0.0,2694.711669921875,0.9040017127990724,1.0,0.0,3.0,1.0,0.0
12137640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.9990000128746032,0.592793345451355,0.4739283621311188,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9408632516860962,0.4339538514614105,0.4107320606708526,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8328807950019836,0.3036241233348846,0.2132876366376876,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.7990618944168091,0.2666630148887634,0.2539581954479217,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.7388136982917786,0.2097371965646743,0.9511435031890868,285.9205322265625,284.95001220703125,299.603759765625,288.9309387207031,298.096923828125,297.3182678222656,285.9222717285156,1.0,0.516793966293335,0.4634620249271393,0.4634620249271393,1.0,1.0,-2.7649941444396973,0.9429288506507874,1.8220652341842647,0.3201347291469574,0.9158453345298768,0.9158453345298768,0.0,116.52732849121094,130.0,34050.1796875,0.0,1751.9339599609375,1.0,282.44146728515625,284.670166015625,291.9088134765625,294.0480651855469,293.1499938964844,293.1499938964844,282.1499938964844,34789.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242203593254089,1.0,0.0,0.0,3.647942781448364,3.6479666233062735,8.879516713022895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.1142578125,0.0,1521.825927734375,1895.4371337890625,0.0,2694.711669921875,0.9040017127990724,1.0,0.0,3.0,1.0,0.0
12137700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9990000128746032,0.5924758911132812,0.4765397906303406,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.941028892993927,0.4362324774265289,0.4131858348846435,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.8326241374015808,0.3047219514846802,0.2142507433891296,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.7989933490753174,0.267854779958725,0.2552936971187591,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.7385777235031128,0.2104975134134292,0.955402970314026,285.78680419921875,284.95001220703125,299.6137390136719,288.9544982910156,298.103271484375,297.32275390625,285.7783508300781,1.0,0.5194472074508667,0.4630975127220154,0.4630975127220154,1.0,1.0,-2.7789652347564697,0.9477251172065736,1.831240057945252,0.3218529522418976,0.9201449751853944,0.9201449751853944,0.0,117.77276611328124,130.0,34973.5625,0.0,1778.977294921875,1.0,282.1983947753906,284.4936828613281,292.0278625488281,294.31982421875,293.1499938964844,293.1499938964844,282.1499938964844,34827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365521430969238,1.0,0.0,0.0,3.6701254844665527,3.670149326324463,8.987835258267296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.74462890625,0.0,1546.8516845703125,1895.4371337890625,0.0,2809.51953125,0.9089441299438475,1.0,0.0,3.0,1.0,0.0
12137760,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.9990000128746032,0.5909941792488098,0.4804267287254333,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9397547245025636,0.4379990100860595,0.4150816202163696,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8312587738037109,0.3053715229034424,0.214862123131752,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.797804057598114,0.2686832249164581,0.2562609016895294,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.737378716468811,0.2109263986349105,0.9581716656684875,285.7421875,284.95001220703125,299.6236572265625,288.9778747558594,298.1063232421875,297.3226013183594,285.7413330078125,1.0,0.5220494866371155,0.4626151025295257,0.4626151025295257,1.0,1.0,-2.791142463684082,0.9515717029571532,1.8395707607269287,0.3230342268943786,0.9249361157417296,0.9249361157417296,0.0,119.32257843017578,118.0,35234.15625,0.0,1804.9598388671875,1.0,282.15728759765625,284.4419250488281,292.0599975585937,294.3456115722656,293.1499938964844,293.1499938964844,281.8500061035156,34879.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456950783729553,1.0,0.0,0.0,3.6904003620147705,3.69042444229126,9.087412422559282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.0986328125,0.0,1570.1051025390625,1895.4371337890625,0.0,2894.967529296875,0.913552701473236,1.0,0.0,3.0,1.0,0.0
12137820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.9990000128746032,0.5868741869926453,0.4775809645652771,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.9441928863525392,0.4405871033668518,0.4177676141262054,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8333790302276611,0.305824339389801,0.2153443992137909,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005590438842773,0.2695914506912231,0.2573163509368896,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390824556350708,0.211028441786766,0.9595943689346312,285.5406799316406,284.95001220703125,299.6434631347656,289.0238037109375,298.1044616699219,297.3118896484375,285.5386047363281,1.0,0.5215722918510437,0.4616502523422241,0.4616502523422241,1.0,1.0,-2.7945377826690674,0.9508823156356812,1.843655586242676,0.3219694495201111,0.9311789274215698,0.9311789274215698,0.0,118.65642547607422,106.0,36260.5703125,0.0,1806.998779296875,1.0,281.8579406738281,284.1880798339844,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668392300605774,1.0,0.0,0.0,3.72566294670105,3.725687503814697,9.26190693917306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.974609375,0.0,1611.88720703125,1895.4371337890625,0.0,3093.159423828125,0.9215864539146424,1.0,0.0,3.0,1.0,0.0
12137880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.9990000128746032,0.5868741869926453,0.4775809645652771,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406188964844,0.9441928863525392,0.4405871033668518,0.4177676141262054,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8333790302276611,0.305824339389801,0.2153443992137909,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.8005590438842773,0.2695914506912231,0.2573163509368896,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.7390824556350708,0.211028441786766,0.9595943689346312,285.5406799316406,284.95001220703125,299.6434631347656,289.0238037109375,298.1044616699219,297.3118896484375,285.5386047363281,1.0,0.5215722918510437,0.4616502523422241,0.4616502523422241,1.0,1.0,-2.7945377826690674,0.9508823156356812,1.843655586242676,0.3219694495201111,0.9311789274215698,0.9311789274215698,0.0,118.65642547607422,106.0,36260.5703125,0.0,1806.998779296875,1.0,281.8579406738281,284.1880798339844,292.1095886230469,294.487548828125,293.1499938964844,293.1499938964844,281.54998779296875,35070.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668392300605774,1.0,0.0,0.0,3.72566294670105,3.725687503814697,9.26190693917306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.974609375,0.0,1611.88720703125,1895.4371337890625,0.0,3093.159423828125,0.9215864539146424,1.0,0.0,3.0,1.0,0.0
12137940,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.9990000128746032,0.5840380191802979,0.467545598745346,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.9530045986175536,0.4422242045402527,0.419367641210556,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8387660384178162,0.3055818080902099,0.2152061909437179,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.8066479563713074,0.2698098719120025,0.2575544714927673,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.7434742450714111,0.2105068862438202,0.9573855400085448,285.3302307128906,284.95001220703125,299.6615295410156,289.0648498535156,298.0986633300781,297.297119140625,285.32720947265625,1.0,0.517562747001648,0.4607625901699066,0.4607625901699066,1.0,1.0,-2.781879186630249,0.9440112113952636,1.837867975234985,0.3181128203868866,0.9340879321098328,0.9340879321098328,0.0,115.39015197753906,106.0,37123.6015625,0.0,1772.1102294921875,1.0,281.5603332519531,283.931640625,292.131591796875,294.5746154785156,293.1499938964844,293.1499938964844,281.54998779296875,35299.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881412923336029,1.0,0.0,0.0,3.750087976455689,3.750112771987915,9.383745123159316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.9794921875,0.0,1642.0113525390625,1895.4371337890625,0.0,3229.8203125,0.9272177219390868,1.0,0.0,3.0,1.0,0.0
12138000,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.5838954448699951,0.4663997590541839,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.9539415836334229,0.4423611164093017,0.4194759130477905,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.839373767375946,0.3055548369884491,0.2151738256216049,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.8073100447654724,0.2698197960853576,0.2575489282608032,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.7439725995063782,0.2104515880346298,0.9570741653442384,285.3253479003906,284.95001220703125,299.6630859375,289.068359375,298.0981750488281,297.2958679199219,285.3228454589844,1.0,0.5170803070068359,0.4606854021549225,0.4606854021549225,1.0,1.0,-2.7802133560180664,0.9431908130645752,1.8370224237442017,0.317676305770874,0.93442565202713,0.93442565202713,0.0,115.01266479492188,124.0,37125.05078125,0.0,1767.789306640625,1.0,281.55767822265625,283.92645263671875,292.12725830078125,294.5648498535156,293.1499938964844,293.1499938964844,281.25,35311.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816344141960144,1.0,0.0,0.0,3.7519452571868896,3.7519702911376953,9.393042432748188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.83740234375,0.0,1644.2794189453125,1895.4371337890625,0.0,3231.89599609375,0.9276458621025084,1.0,0.0,3.0,1.0,0.0
12138060,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.5800008773803711,0.4746227860450744,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.9490853548049928,0.4437833428382873,0.4209587574005127,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8344329595565796,0.3049840033054352,0.2148796319961547,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025867342948914,0.2697413265705108,0.2576176226139068,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7391393780708313,0.2095863968133926,0.95388662815094,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.09246826171875,297.27789306640625,285.13037109375,1.0,0.5205084085464478,0.4602739214897156,0.4602739214897156,1.0,1.0,-2.7877376079559326,0.9453121423721312,1.8424254655838013,0.3176790475845337,0.935200333595276,0.935200333595276,0.0,117.56055450439452,127.0,38311.13671875,0.0,1791.380126953125,1.0,281.2575378417969,283.6893615722656,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926544785499573,1.0,0.0,0.0,3.768945693969727,3.7689709663391113,9.47835701481381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.4189453125,0.0,1666.1585693359375,1895.4371337890625,0.0,3335.0234375,0.931628406047821,1.0,0.0,3.0,1.0,0.0
12138120,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.5800008773803711,0.4746227860450744,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.9490853548049928,0.4437833428382873,0.4209587574005127,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8344329595565796,0.3049840033054352,0.2148796319961547,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.8025867342948914,0.2697413265705108,0.2576176226139068,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7391393780708313,0.2095863968133926,0.95388662815094,285.1312561035156,284.95001220703125,299.6825866699219,289.1111755371094,298.09246826171875,297.27789306640625,285.13037109375,1.0,0.5205084085464478,0.4602739214897156,0.4602739214897156,1.0,1.0,-2.7877376079559326,0.9453121423721312,1.8424254655838013,0.3176790475845337,0.935200333595276,0.935200333595276,0.0,117.56055450439452,127.0,38311.13671875,0.0,1791.380126953125,1.0,281.2575378417969,283.6893615722656,292.153564453125,294.65350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35558.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926544785499573,1.0,0.0,0.0,3.768945693969727,3.7689709663391113,9.47835701481381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.4189453125,0.0,1666.1585693359375,1895.4371337890625,0.0,3335.0234375,0.931628406047821,1.0,0.0,3.0,1.0,0.0
12138180,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.5722211003303528,0.4850209057331085,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.942473292350769,0.4449542462825775,0.4222376942634582,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8283184170722961,0.3041960299015045,0.2144571393728256,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7965169548988342,0.2694295644760132,0.2574970424175262,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7331438064575195,0.2083867937326431,0.9494863152503968,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.0858154296875,297.2584228515625,284.9439697265625,1.0,0.5235047340393066,0.4598624408245086,0.4598624408245086,1.0,1.0,-2.795841217041016,0.9476411938667296,1.8482000827789309,0.3183503448963165,0.9335829615592957,0.9335829615592957,0.0,120.82252502441406,130.0,39491.97265625,0.0,1819.3575439453125,1.0,280.9574279785156,283.4589233398437,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035558700561525,1.0,0.0,0.0,3.777001619338989,3.777026891708374,9.518919341644504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.00830078125,0.0,1677.5682373046875,1895.4371337890625,0.0,3436.707275390625,0.9335959553718568,1.0,0.0,3.0,1.0,0.0
12138240,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.5722211003303528,0.4850209057331085,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.942473292350769,0.4449542462825775,0.4222376942634582,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8283184170722961,0.3041960299015045,0.2144571393728256,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7965169548988342,0.2694295644760132,0.2574970424175262,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7331438064575195,0.2083867937326431,0.9494863152503968,284.9450988769531,284.95001220703125,299.701904296875,289.1518859863281,298.0858154296875,297.2584228515625,284.9439697265625,1.0,0.5235047340393066,0.4598624408245086,0.4598624408245086,1.0,1.0,-2.795841217041016,0.9476411938667296,1.8482000827789309,0.3183503448963165,0.9335829615592957,0.9335829615592957,0.0,120.82252502441406,130.0,39491.97265625,0.0,1819.3575439453125,1.0,280.9574279785156,283.4589233398437,292.19256591796875,294.7637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35801.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035558700561525,1.0,0.0,0.0,3.777001619338989,3.777026891708374,9.518919341644504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.00830078125,0.0,1677.5682373046875,1895.4371337890625,0.0,3436.707275390625,0.9335959553718568,1.0,0.0,3.0,1.0,0.0
12138300,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.9990000128746032,0.5676489472389221,0.4901736378669739,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9391816854476928,0.4454598128795624,0.4228290617465973,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.8253167271614075,0.3037414848804474,0.2142171859741211,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.7935156226158142,0.2692081928253174,0.2573862075805664,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7301223278045654,0.2076725661754608,0.946801483631134,284.8036804199219,284.95001220703125,299.7115173339844,289.1713256835937,298.0825500488281,297.2489013671875,284.7950439453125,1.0,0.5249720215797424,0.459656685590744,0.459656685590744,1.0,1.0,-2.7990970611572266,0.9484944939613342,1.850602507591248,0.3184938728809356,0.931242823600769,0.931242823600769,0.0,122.43242645263672,130.0,40475.796875,0.0,1832.07275390625,1.0,280.6981201171875,283.2761535644531,292.237548828125,294.9190368652344,293.1499938964844,293.1499938964844,280.6499938964844,35937.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114627838134766,1.0,0.0,0.0,3.777720451354981,3.777745723724365,9.522542541162692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.0341796875,0.0,1679.477783203125,1895.4371337890625,0.0,3510.173828125,0.9338149428367616,1.0,0.0,3.0,1.0,0.0
12138360,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.9990000128746032,0.5626705288887024,0.4955838322639465,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.9356074929237366,0.4458752572536468,0.4232837557792663,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.822119414806366,0.3032154738903045,0.2138983309268951,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.7903181910514832,0.2689195573329925,0.257183700799942,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75848388671875,0.7268951535224915,0.2068631500005722,0.9435973167419434,284.7579040527344,284.95001220703125,299.7210693359375,289.1900939941406,298.07879638671875,297.2389221191406,284.7569274902344,1.0,0.5263875722885132,0.4593594372272491,0.4593594372272491,1.0,1.0,-2.801669120788574,0.9488969445228576,1.852772235870361,0.3183418214321136,0.929459810256958,0.929459810256958,0.0,124.10882568359376,133.0,40616.546875,0.0,1844.071533203125,1.0,280.6568908691406,283.2299499511719,292.2308349609375,294.8724670410156,293.1499938964844,293.1499938964844,280.3500061035156,36051.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144799709320068,1.0,0.0,0.0,3.7758193016052246,3.77584457397461,9.512960446045328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.046875,0.0,1678.1004638671875,1895.4371337890625,0.0,3538.1318359375,0.9334920644760132,1.0,0.0,3.0,1.0,0.0
12138420,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.994257628917694,0.5522971153259277,0.499363899230957,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.9250141978263856,0.4465338289737701,0.424157977104187,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8132369518280029,0.3020361363887787,0.2132560461759567,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.7814379930496216,0.2682107388973236,0.2567567229270935,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7181509137153625,0.2050400972366333,0.936680555343628,284.56884765625,284.95001220703125,299.74005126953125,289.22540283203125,298.0710754394531,297.2195739746094,284.5667724609375,1.0,0.5286821126937866,0.4587649405002594,0.4587649405002594,1.0,1.0,-2.797258138656616,0.9458890557289124,1.8513691425323489,0.3165464401245117,0.9228224754333496,0.9228224754333496,0.0,128.6679229736328,136.0,41600.265625,0.0,1859.2452392578125,1.0,280.3571472167969,283.0009155273437,292.26373291015625,294.9721984863281,293.1499938964844,293.1499938964844,280.04998779296875,36310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249227046966552,1.0,0.0,0.0,3.7650763988494873,3.765101671218872,9.45890519687964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.9677734375,0.0,1667.400146484375,1895.4371337890625,0.0,3634.516845703125,0.93124520778656,1.0,0.0,3.0,1.0,0.0
12138480,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.994257628917694,0.5522971153259277,0.499363899230957,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.9250141978263856,0.4465338289737701,0.424157977104187,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692138671875,0.8132369518280029,0.3020361363887787,0.2132560461759567,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.7814379930496216,0.2682107388973236,0.2567567229270935,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56988525390625,0.7181509137153625,0.2050400972366333,0.936680555343628,284.56884765625,284.95001220703125,299.74005126953125,289.22540283203125,298.0710754394531,297.2195739746094,284.5667724609375,1.0,0.5286821126937866,0.4587649405002594,0.4587649405002594,1.0,1.0,-2.797258138656616,0.9458890557289124,1.8513691425323489,0.3165464401245117,0.9228224754333496,0.9228224754333496,0.0,128.6679229736328,136.0,41600.265625,0.0,1859.2452392578125,1.0,280.3571472167969,283.0009155273437,292.26373291015625,294.9721984863281,293.1499938964844,293.1499938964844,280.04998779296875,36310.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249227046966552,1.0,0.0,0.0,3.7650763988494873,3.765101671218872,9.45890519687964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.9677734375,0.0,1667.400146484375,1895.4371337890625,0.0,3634.516845703125,0.93124520778656,1.0,0.0,3.0,1.0,0.0
12138540,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.9801684021949768,0.5444623231887817,0.4920262396335602,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.912422776222229,0.4468770325183868,0.4247883260250091,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.8022210597991943,0.3006117045879364,0.2124796211719513,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7710415124893188,0.2672701478004455,0.2561563849449157,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.7073147892951965,0.2030216008424759,0.928888201713562,284.3660888671875,284.95001220703125,299.7588806152344,289.25750732421875,298.0630187988281,297.200927734375,284.3642883300781,1.0,0.5296359658241272,0.4581704437732696,0.4581704437732696,1.0,1.0,-2.778608083724976,0.937284767627716,1.8413231372833248,0.3121706247329712,0.9133704304695128,0.9133704304695128,0.0,133.9669952392578,139.0,42448.4921875,0.0,1855.17724609375,1.0,280.0574035644531,282.7715148925781,292.2901916503906,295.0549621582031,293.1499938964844,293.1499938964844,279.75,36603.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341908097267152,1.0,0.0,0.0,3.743543863296509,3.7435688972473145,9.351022640657902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.55078125,0.0,1644.384033203125,1895.4371337890625,0.0,3719.493896484375,0.9266054034233092,1.0,0.0,3.0,1.0,0.0
