time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138600,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.9801684021949768,0.5444623231887817,0.4920262396335602,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.912422776222229,0.4468770325183868,0.4247883260250091,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.8022210597991943,0.3006117045879364,0.2124796211719513,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665771484375,0.7710415124893188,0.2672701478004455,0.2561563849449157,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.7073147892951965,0.2030216008424759,0.928888201713562,284.3660888671875,284.95001220703125,299.7588806152344,289.25750732421875,298.0630187988281,297.200927734375,284.3642883300781,1.0,0.5296359658241272,0.4581704437732696,0.4581704437732696,1.0,1.0,-2.778608083724976,0.937284767627716,1.8413231372833248,0.3121706247329712,0.9133704304695128,0.9133704304695128,0.0,133.9669952392578,139.0,42448.4921875,0.0,1855.17724609375,1.0,280.0574035644531,282.7715148925781,292.2901916503906,295.0549621582031,293.1499938964844,293.1499938964844,279.75,36603.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341908097267152,1.0,0.0,0.0,3.743543863296509,3.7435688972473145,9.351022640657902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.55078125,0.0,1644.384033203125,1895.4371337890625,0.0,3719.493896484375,0.9266054034233092,1.0,0.0,3.0,1.0,0.0
12138660,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667785644531,0.967571496963501,0.5376244187355042,0.486008733510971,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669006347656,0.9032291173934937,0.447014570236206,0.4251591265201568,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.7931370735168457,0.2990405559539795,0.2115549594163894,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674194335937,0.7628596425056458,0.2661876380443573,0.2553633153438568,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.6979659795761108,0.2009886652231216,0.9207221269607544,284.1669616699219,284.95001220703125,299.7774963378906,289.28594970703125,298.0560913085937,297.1831970214844,284.1653137207031,1.0,0.5299858450889587,0.4579424262046814,0.4579424262046814,1.0,1.0,-2.7599434852600098,0.9294286966323853,1.830514907836914,0.3084616959095001,0.9012876749038696,0.9012876749038696,0.0,138.24493408203125,142.0,43294.3046875,0.0,1846.557861328125,1.0,279.7577819824219,282.5492553710937,292.313720703125,295.131591796875,293.1499938964844,293.1499938964844,279.45001220703125,36924.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423913359642028,1.0,0.0,0.0,3.710116624832153,3.71014142036438,9.184772693515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.921875,0.0,1608.119384765625,1895.4371337890625,0.0,3794.166259765625,0.9193296432495116,1.0,0.0,3.0,1.0,0.0
12138720,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667785644531,0.967571496963501,0.5376244187355042,0.486008733510971,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669006347656,0.9032291173934937,0.447014570236206,0.4251591265201568,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1672668457031,0.7931370735168457,0.2990405559539795,0.2115549594163894,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674194335937,0.7628596425056458,0.2661876380443573,0.2553633153438568,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.6979659795761108,0.2009886652231216,0.9207221269607544,284.1669616699219,284.95001220703125,299.7774963378906,289.28594970703125,298.0560913085937,297.1831970214844,284.1653137207031,1.0,0.5299858450889587,0.4579424262046814,0.4579424262046814,1.0,1.0,-2.7599434852600098,0.9294286966323853,1.830514907836914,0.3084616959095001,0.9012876749038696,0.9012876749038696,0.0,138.24493408203125,142.0,43294.3046875,0.0,1846.557861328125,1.0,279.7577819824219,282.5492553710937,292.313720703125,295.131591796875,293.1499938964844,293.1499938964844,279.45001220703125,36924.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423913359642028,1.0,0.0,0.0,3.710116624832153,3.71014142036438,9.184772693515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.921875,0.0,1608.119384765625,1895.4371337890625,0.0,3794.166259765625,0.9193296432495116,1.0,0.0,3.0,1.0,0.0
12138780,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.9554840326309204,0.5309473276138306,0.4802170693874359,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.8958294987678528,0.4470093548297882,0.4253640174865722,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9729919433594,0.7852328419685364,0.2973783016204834,0.2105438858270645,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97314453125,0.755879819393158,0.2650122344493866,0.2544524073600769,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.6897125840187073,0.198957160115242,0.912463366985321,283.97271728515625,284.95001220703125,299.7959289550781,289.3103942871094,298.0497741699219,297.16656494140625,283.97125244140625,1.0,0.5299875736236572,0.4577144384384155,0.4577144384384155,1.0,1.0,-2.740994930267334,0.921487271785736,1.819507718086243,0.3047189712524414,0.8866502642631531,0.8866502642631531,0.0,141.9862060546875,145.0,44047.67578125,0.0,1835.052734375,1.0,279.4580993652344,282.3339233398437,292.3345031738281,295.201416015625,293.1499938964844,293.1499938964844,279.75,37280.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498265385627748,1.0,0.0,0.0,3.663457155227661,3.6634817123413086,8.955205430538626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.3662109375,0.0,1557.810302734375,1895.4371337890625,0.0,3861.39892578125,0.9091387391090392,1.0,0.0,3.0,1.0,0.0
12138840,296.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9725646972656,0.9554840326309204,0.5309473276138306,0.4802170693874359,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.97265625,0.8958294987678528,0.4470093548297882,0.4253640174865722,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9729919433594,0.7852328419685364,0.2973783016204834,0.2105438858270645,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97314453125,0.755879819393158,0.2650122344493866,0.2544524073600769,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.6897125840187073,0.198957160115242,0.912463366985321,283.97271728515625,284.95001220703125,299.7959289550781,289.3103942871094,298.0497741699219,297.16656494140625,283.97125244140625,1.0,0.5299875736236572,0.4577144384384155,0.4577144384384155,1.0,1.0,-2.740994930267334,0.921487271785736,1.819507718086243,0.3047189712524414,0.8866502642631531,0.8866502642631531,0.0,141.9862060546875,145.0,44047.67578125,0.0,1835.052734375,1.0,279.4580993652344,282.3339233398437,292.3345031738281,295.201416015625,293.1499938964844,293.1499938964844,279.75,37280.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498265385627748,1.0,0.0,0.0,3.663457155227661,3.6634817123413086,8.955205430538626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.3662109375,0.0,1557.810302734375,1895.4371337890625,0.0,3861.39892578125,0.9091387391090392,1.0,0.0,3.0,1.0,0.0
12138900,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036682128906,0.950169563293457,0.5284789800643921,0.477629691362381,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10302734375,0.8929415345191956,0.4474734365940094,0.4255939424037933,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1008605957031,0.7820260524749756,0.2969306111335754,0.2101175785064697,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.7530791163444519,0.2647158503532409,0.2540694773197174,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975036621094,0.6862573623657227,0.1981940269470214,0.9086836576461792,284.10260009765625,284.95001220703125,299.8050537109375,289.32098388671875,298.0498352050781,297.1629638671875,284.1119384765625,1.0,0.52995765209198,0.4576004147529602,0.4576004147529602,1.0,1.0,-2.732640504837036,0.9179659485816956,1.814674615859985,0.3029640316963196,0.8822262287139893,0.8822262287139893,0.0,143.54676818847656,145.0,42930.6796875,0.0,1829.6004638671875,1.0,279.7012023925781,282.50201416015625,292.2655944824219,294.9696655273437,293.1499938964844,293.1499938964844,279.75,37275.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401384592056274,1.0,0.0,0.0,3.638948440551758,3.638972759246826,8.835784797156521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.44140625,0.0,1530.4193115234375,1895.4371337890625,0.0,3773.70361328125,0.9037320017814636,1.0,0.0,3.0,1.0,0.0
12138960,296.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15966796875,0.946727454662323,0.5267650485038757,0.4758894741535187,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1595153808594,0.8916177749633789,0.4484576880931854,0.4263637363910675,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15899658203125,0.780268132686615,0.2969266772270202,0.2100196480751037,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.7515568137168884,0.2647810876369476,0.2540318667888641,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.158203125,0.6841274499893188,0.1977683752775192,0.9063265919685364,284.1593933105469,284.95001220703125,299.81414794921875,289.3304443359375,298.0538024902344,297.1645812988281,284.1616516113281,1.0,0.5301181077957153,0.4576367735862732,0.4576367735862732,1.0,1.0,-2.7284719944000244,0.9163872599601746,1.812084674835205,0.3022069931030273,0.8775644898414612,0.8775644898414612,0.0,144.56094360351562,148.0,42698.8359375,0.0,1827.9847412109373,1.0,279.742431640625,282.56024169921875,292.2681579589844,294.9822998046875,293.1499938964844,293.1499938964844,280.04998779296875,37241.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331584572792052,1.0,0.0,0.0,3.616199254989624,3.616223096847534,8.725654083718837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.73681640625,0.0,1505.0933837890625,1895.4371337890625,0.0,3710.0576171875,0.8986077904701233,1.0,0.0,3.0,1.0,0.0
12139020,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.9423074126243592,0.5244318842887878,0.4735605716705322,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746643066406,0.8910959959030151,0.4513305723667145,0.4288450181484222,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.7787942886352539,0.2977154850959778,0.2104313671588897,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.7503353953361511,0.265607625246048,0.2546534836292267,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.6819223165512085,0.1976262331008911,0.9049116373062134,284.37451171875,284.95001220703125,299.8321838378906,289.34576416015625,298.06756591796875,297.17596435546875,284.3773498535156,1.0,0.5310674905776978,0.4577094316482544,0.4577094316482544,1.0,1.0,-2.728187084197998,0.9164397120475768,1.811747550964356,0.3021609187126159,0.8716054558753967,0.8716054558753967,0.0,145.99453735351562,151.0,41492.92578125,0.0,1834.22509765625,1.0,280.0411376953125,282.809326171875,292.2730712890625,294.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,37051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152599573135376,1.0,0.0,0.0,3.5760560035705566,3.576079607009888,8.533003779120918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.84130859375,0.0,1460.153564453125,1895.4371337890625,0.0,3545.3515625,0.8895436525344849,1.0,0.0,3.0,1.0,0.0
12139080,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.9423074126243592,0.5244318842887878,0.4735605716705322,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746643066406,0.8910959959030151,0.4513305723667145,0.4288450181484222,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.7787942886352539,0.2977154850959778,0.2104313671588897,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.373779296875,0.7503353953361511,0.265607625246048,0.2546534836292267,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.373046875,0.6819223165512085,0.1976262331008911,0.9049116373062134,284.37451171875,284.95001220703125,299.8321838378906,289.34576416015625,298.06756591796875,297.17596435546875,284.3773498535156,1.0,0.5310674905776978,0.4577094316482544,0.4577094316482544,1.0,1.0,-2.728187084197998,0.9164397120475768,1.811747550964356,0.3021609187126159,0.8716054558753967,0.8716054558753967,0.0,145.99453735351562,151.0,41492.92578125,0.0,1834.22509765625,1.0,280.0411376953125,282.809326171875,292.2730712890625,294.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,37051.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152599573135376,1.0,0.0,0.0,3.5760560035705566,3.576079607009888,8.533003779120918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.84130859375,0.0,1460.153564453125,1895.4371337890625,0.0,3545.3515625,0.8895436525344849,1.0,0.0,3.0,1.0,0.0
12139140,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.9392167925834656,0.5229076743125916,0.4720894396305084,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8917462825775146,0.454937607049942,0.4321260154247284,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.7785192131996155,0.2991636395454407,0.2113715410232544,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.7502132654190063,0.2670480608940124,0.2559268176555633,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.6810891628265381,0.1981432735919952,0.906775951385498,284.5934753417969,284.95001220703125,299.8500061035156,289.3558959960937,298.0854187011719,297.1929626464844,284.5960998535156,1.0,0.5328594446182251,0.457782119512558,0.457782119512558,1.0,1.0,-2.735257148742676,0.9193892478942872,1.815867900848389,0.303407222032547,0.8685973286628723,0.8685973286628723,0.0,147.31832885742188,154.0,40467.46484375,0.0,1851.18701171875,1.0,280.3409118652344,283.0639953613281,292.2959289550781,294.84735107421875,293.1499938964844,293.1499938964844,280.6499938964844,36776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004533290863037,1.0,0.0,0.0,3.5460867881774902,3.546109914779663,8.390580319428409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.26416015625,0.0,1426.2490234375,1895.4371337890625,0.0,3407.809814453125,0.8826808929443359,1.0,0.0,3.0,1.0,0.0
12139200,296.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937805175781,0.9392167925834656,0.5229076743125916,0.4720894396305084,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8917462825775146,0.454937607049942,0.4321260154247284,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929870605469,0.7785192131996155,0.2991636395454407,0.2113715410232544,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.7502132654190063,0.2670480608940124,0.2559268176555633,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.6810891628265381,0.1981432735919952,0.906775951385498,284.5934753417969,284.95001220703125,299.8500061035156,289.3558959960937,298.0854187011719,297.1929626464844,284.5960998535156,1.0,0.5328594446182251,0.457782119512558,0.457782119512558,1.0,1.0,-2.735257148742676,0.9193892478942872,1.815867900848389,0.303407222032547,0.8685973286628723,0.8685973286628723,0.0,147.31832885742188,154.0,40467.46484375,0.0,1851.18701171875,1.0,280.3409118652344,283.0639953613281,292.2959289550781,294.84735107421875,293.1499938964844,293.1499938964844,280.6499938964844,36776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004533290863037,1.0,0.0,0.0,3.5460867881774902,3.546109914779663,8.390580319428409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.26416015625,0.0,1426.2490234375,1895.4371337890625,0.0,3407.809814453125,0.8826808929443359,1.0,0.0,3.0,1.0,0.0
12139260,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9310230612754822,0.5198639035224915,0.4697835147380829,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8879147171974182,0.4568199217319488,0.4343811869621277,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.774009644985199,0.2988287508487701,0.2115073800086975,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7460913062095642,0.2666146755218506,0.256047785282135,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.675830602645874,0.1967317014932632,0.903075635433197,284.7947692871094,284.95001220703125,299.86773681640625,289.3627319335937,298.0894470214844,297.19146728515625,284.796630859375,1.0,0.5344970226287842,0.4574406445026397,0.4574406445026397,1.0,1.0,-2.731072187423706,0.9170508980751038,1.814021110534668,0.3021000623703003,0.8681804537773132,0.8681804537773132,0.0,150.7328338623047,157.0,39402.55078125,0.0,1860.679443359375,1.0,280.640869140625,283.3066711425781,292.3145751953125,294.80499267578125,293.1499938964844,293.1499938964844,280.95001220703125,36471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883311152458191,1.0,0.0,0.0,3.527698040008545,3.5277209281921387,8.303784966301464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.517578125,0.0,1404.719970703125,1895.4371337890625,0.0,3294.5966796875,0.8783650398254395,1.0,0.0,3.0,1.0,0.0
12139320,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.9310230612754822,0.5198639035224915,0.4697835147380829,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8879147171974182,0.4568199217319488,0.4343811869621277,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.774009644985199,0.2988287508487701,0.2115073800086975,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7460913062095642,0.2666146755218506,0.256047785282135,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.675830602645874,0.1967317014932632,0.903075635433197,284.7947692871094,284.95001220703125,299.86773681640625,289.3627319335937,298.0894470214844,297.19146728515625,284.796630859375,1.0,0.5344970226287842,0.4574406445026397,0.4574406445026397,1.0,1.0,-2.731072187423706,0.9170508980751038,1.814021110534668,0.3021000623703003,0.8681804537773132,0.8681804537773132,0.0,150.7328338623047,157.0,39402.55078125,0.0,1860.679443359375,1.0,280.640869140625,283.3066711425781,292.3145751953125,294.80499267578125,293.1499938964844,293.1499938964844,280.95001220703125,36471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883311152458191,1.0,0.0,0.0,3.527698040008545,3.5277209281921387,8.303784966301464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.517578125,0.0,1404.719970703125,1895.4371337890625,0.0,3294.5966796875,0.8783650398254395,1.0,0.0,3.0,1.0,0.0
12139380,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.925074338912964,0.5181069374084473,0.4680851697921753,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8859217762947083,0.4598629474639892,0.4371120631694793,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7712608575820923,0.2996639609336853,0.2119926363229751,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7435405254364014,0.2672843337059021,0.2565566003322601,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6722320914268494,0.1964021176099777,0.9010029435157776,284.9916687011719,284.95001220703125,299.885498046875,289.36834716796875,298.1011962890625,297.201171875,284.9937744140625,1.0,0.5362139344215393,0.4570991992950439,0.4570991992950439,1.0,1.0,-2.7310078144073486,0.9163360595703124,1.814671754837036,0.3011960983276367,0.8703222274780273,0.8703222274780273,0.0,153.37252807617188,160.0,38403.48828125,0.0,1872.880615234375,1.0,280.94073486328125,283.5436096191406,292.3235778808594,294.7525939941406,293.1499938964844,293.1499938964844,281.25,36153.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767142295837402,1.0,0.0,0.0,3.5211312770843506,3.5211541652679443,8.272899094663444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.43701171875,0.0,1395.575439453125,1895.4371337890625,0.0,3185.7802734375,0.876668393611908,1.0,0.0,3.0,1.0,0.0
12139440,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.925074338912964,0.5181069374084473,0.4680851697921753,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8859217762947083,0.4598629474639892,0.4371120631694793,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7712608575820923,0.2996639609336853,0.2119926363229751,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7435405254364014,0.2672843337059021,0.2565566003322601,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6722320914268494,0.1964021176099777,0.9010029435157776,284.9916687011719,284.95001220703125,299.885498046875,289.36834716796875,298.1011962890625,297.201171875,284.9937744140625,1.0,0.5362139344215393,0.4570991992950439,0.4570991992950439,1.0,1.0,-2.7310078144073486,0.9163360595703124,1.814671754837036,0.3011960983276367,0.8703222274780273,0.8703222274780273,0.0,153.37252807617188,160.0,38403.48828125,0.0,1872.880615234375,1.0,280.94073486328125,283.5436096191406,292.3235778808594,294.7525939941406,293.1499938964844,293.1499938964844,281.25,36153.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767142295837402,1.0,0.0,0.0,3.5211312770843506,3.5211541652679443,8.272899094663444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.43701171875,0.0,1395.575439453125,1895.4371337890625,0.0,3185.7802734375,0.876668393611908,1.0,0.0,3.0,1.0,0.0
12139500,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9228549003601074,0.517478346824646,0.4674442410469055,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8855716586112976,0.4616266787052154,0.4387093484401703,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7705323696136475,0.3003270030021667,0.2124160975217819,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7428749799728394,0.2678663432598114,0.2570586502552032,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.6711535453796387,0.1964982599020004,0.901216447353363,285.134033203125,284.95001220703125,299.8943786621094,289.3707275390625,298.1085205078125,297.2079772949219,285.14373779296875,1.0,0.5372443795204163,0.4569284617900848,0.4569284617900848,1.0,1.0,-2.73352313041687,0.9169805645942688,1.8165425062179563,0.3011894226074219,0.8729177713394165,0.8729177713394165,0.0,154.4687042236328,160.0,37560.3125,0.0,1881.863037109375,1.0,281.1949462890625,283.7235107421875,292.3022155761719,294.6326599121094,293.1499938964844,293.1499938964844,281.25,35975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687182664871216,1.0,0.0,0.0,3.522252082824707,3.5222747325897217,8.278166774289275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.5859375,0.0,1395.45947265625,1895.4371337890625,0.0,3110.786865234375,0.8768228888511658,1.0,0.0,3.0,1.0,0.0
12139560,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.9211882948875428,0.5170343518257141,0.4670579135417938,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.8856514096260071,0.4635484516620636,0.4405089318752289,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7702206373214722,0.3011402785778045,0.2129748612642288,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7425901293754578,0.268593966960907,0.2577302157878876,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.6705126762390137,0.1967457830905914,0.9022172093391418,285.1910095214844,284.95001220703125,299.9032897949219,289.3728332519531,298.11688232421875,297.21612548828125,285.1930236816406,1.0,0.5384237766265869,0.4567978680133819,0.4567978680133819,1.0,1.0,-2.7379000186920166,0.9184359312057496,1.819464087486267,0.3015724122524261,0.8751378655433655,0.8751378655433655,0.0,155.4339141845703,163.0,37513.48046875,0.0,1893.12890625,1.0,281.240966796875,283.7795715332031,292.3304748535156,294.70416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35825.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655551075935364,1.0,0.0,0.0,3.5268442630767822,3.526867151260376,8.299766136588005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.59619140625,0.0,1399.160888671875,1895.4371337890625,0.0,3081.11328125,0.8776934742927551,1.0,0.0,3.0,1.0,0.0
12139620,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9180957078933716,0.5164265036582947,0.4664821028709411,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8860013484954834,0.4676390886306762,0.4443259537220001,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7698450088500977,0.3030109405517578,0.2142611145973205,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.7422766089439392,0.2702948153018951,0.2593141794204712,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.6696133017539978,0.1975077241659164,0.905511736869812,285.3885803222656,284.95001220703125,299.92108154296875,289.3761291503906,298.13433837890625,297.23321533203125,285.390625,1.0,0.5411316752433777,0.4565367102622986,0.4565367102622986,1.0,1.0,-2.749199867248535,0.9223557114601136,1.8268442153930664,0.3027842342853546,0.8825833797454834,0.8825833797454834,0.0,157.43528747558594,166.0,36695.6328125,0.0,1920.062255859375,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.6607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35506.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551274538040161,1.0,0.0,0.0,3.544562101364136,3.544584989547729,8.383366889574972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.29541015625,0.0,1415.40771484375,1895.4371337890625,0.0,2983.31689453125,0.8814037442207336,1.0,0.0,3.0,1.0,0.0
12139680,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9180957078933716,0.5164265036582947,0.4664821028709411,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8860013484954834,0.4676390886306762,0.4443259537220001,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882141113281,0.7698450088500977,0.3030109405517578,0.2142611145973205,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.7422766089439392,0.2702948153018951,0.2593141794204712,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.387451171875,0.6696133017539978,0.1975077241659164,0.905511736869812,285.3885803222656,284.95001220703125,299.92108154296875,289.3761291503906,298.13433837890625,297.23321533203125,285.390625,1.0,0.5411316752433777,0.4565367102622986,0.4565367102622986,1.0,1.0,-2.749199867248535,0.9223557114601136,1.8268442153930664,0.3027842342853546,0.8825833797454834,0.8825833797454834,0.0,157.43528747558594,166.0,36695.6328125,0.0,1920.062255859375,1.0,281.5405578613281,284.0113525390625,292.3378601074219,294.6607666015625,293.1499938964844,293.1499938964844,281.8500061035156,35506.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551274538040161,1.0,0.0,0.0,3.544562101364136,3.544584989547729,8.383366889574972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.29541015625,0.0,1415.40771484375,1895.4371337890625,0.0,2983.31689453125,0.8814037442207336,1.0,0.0,3.0,1.0,0.0
12139740,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.9153350591659546,0.5162012577056885,0.4662516713142395,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8865607976913452,0.4720325767993927,0.4484397768974304,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7697423696517944,0.3051734268665313,0.2157606482505798,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.742224395275116,0.2722683250904083,0.2611741125583648,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.6690940260887146,0.1985542923212051,0.9101927280426024,285.5892639160156,284.95001220703125,299.9388732910156,289.3782958984375,298.15252685546875,297.2511901855469,285.59130859375,1.0,0.5442736148834229,0.4562755227088928,0.4562755227088928,1.0,1.0,-2.763526678085327,0.927461564540863,1.8360651731491089,0.3044919371604919,0.8927239775657654,0.8927239775657654,0.0,159.5491943359375,169.0,35980.14453125,0.0,1952.4976806640625,1.0,281.84088134765625,284.2452087402344,292.34429931640625,294.6226806640625,293.1499938964844,293.1499938964844,282.1499938964844,35199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454664945602417,1.0,0.0,0.0,3.5737249851226807,3.573748111724853,8.521882364220801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.56396484375,0.0,1444.091064453125,1895.4371337890625,0.0,2892.828857421875,0.8876867890357971,1.0,0.0,3.0,1.0,0.0
12139800,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.9153350591659546,0.5162012577056885,0.4662516713142395,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.8865607976913452,0.4720325767993927,0.4484397768974304,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7697423696517944,0.3051734268665313,0.2157606482505798,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.742224395275116,0.2722683250904083,0.2611741125583648,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.6690940260887146,0.1985542923212051,0.9101927280426024,285.5892639160156,284.95001220703125,299.9388732910156,289.3782958984375,298.15252685546875,297.2511901855469,285.59130859375,1.0,0.5442736148834229,0.4562755227088928,0.4562755227088928,1.0,1.0,-2.763526678085327,0.927461564540863,1.8360651731491089,0.3044919371604919,0.8927239775657654,0.8927239775657654,0.0,159.5491943359375,169.0,35980.14453125,0.0,1952.4976806640625,1.0,281.84088134765625,284.2452087402344,292.34429931640625,294.6226806640625,293.1499938964844,293.1499938964844,282.1499938964844,35199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454664945602417,1.0,0.0,0.0,3.5737249851226807,3.573748111724853,8.521882364220801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.56396484375,0.0,1444.091064453125,1895.4371337890625,0.0,2892.828857421875,0.8876867890357971,1.0,0.0,3.0,1.0,0.0
12139860,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9128817915916444,0.5163621306419373,0.4663691818714142,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8872884511947632,0.476711243391037,0.4528266489505768,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.7698655128479004,0.3076079189777374,0.2174533158540725,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7423714995384216,0.2744767665863037,0.2632639706134796,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.6688563227653503,0.1998327523469925,0.9159659147262572,285.79180908203125,284.95001220703125,299.9566650390625,289.3793640136719,298.1705627441406,297.2696228027344,285.7936706542969,1.0,0.5477920770645142,0.4556945264339447,0.4556945264339447,1.0,1.0,-2.780421257019043,0.9329169988632202,1.8475042581558228,0.3059565722942352,0.9056003093719482,0.9056003093719482,0.0,161.77481079101562,172.0,35400.96875,0.0,1989.8665771484373,1.0,282.1410827636719,284.4796142578125,292.3517150878906,294.59344482421875,293.1499938964844,293.1499938964844,281.8500061035156,34916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370299339294434,1.0,0.0,0.0,3.613495588302612,3.613519191741944,8.712611929695413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.30615234375,0.0,1484.909423828125,1895.4371337890625,0.0,2813.97900390625,0.8963738679885864,1.0,0.0,3.0,1.0,0.0
12139920,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9128817915916444,0.5163621306419373,0.4663691818714142,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.8872884511947632,0.476711243391037,0.4528266489505768,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79150390625,0.7698655128479004,0.3076079189777374,0.2174533158540725,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7423714995384216,0.2744767665863037,0.2632639706134796,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.6688563227653503,0.1998327523469925,0.9159659147262572,285.79180908203125,284.95001220703125,299.9566650390625,289.3793640136719,298.1705627441406,297.2696228027344,285.7936706542969,1.0,0.5477920770645142,0.4556945264339447,0.4556945264339447,1.0,1.0,-2.780421257019043,0.9329169988632202,1.8475042581558228,0.3059565722942352,0.9056003093719482,0.9056003093719482,0.0,161.77481079101562,172.0,35400.96875,0.0,1989.8665771484373,1.0,282.1410827636719,284.4796142578125,292.3517150878906,294.59344482421875,293.1499938964844,293.1499938964844,281.8500061035156,34916.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370299339294434,1.0,0.0,0.0,3.613495588302612,3.613519191741944,8.712611929695413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.30615234375,0.0,1484.909423828125,1895.4371337890625,0.0,2813.97900390625,0.8963738679885864,1.0,0.0,3.0,1.0,0.0
12139980,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9079007506370544,0.5142943859100342,0.4653150141239166,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859082460403442,0.4799201190471649,0.4564455449581146,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7681629061698914,0.3089310228824615,0.2187419682741165,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.7409385442733765,0.2757990956306457,0.2649383544921875,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.6670601963996887,0.2004254907369613,0.9203818440437316,285.6119689941406,284.95001220703125,299.97442626953125,289.3793640136719,298.1778869628906,297.2726135253906,285.610107421875,1.0,0.5512784123420715,0.4551135003566742,0.4551135003566742,1.0,1.0,-2.792384147644043,0.9363859295845032,1.8559982776641848,0.3066946864128113,0.9130039215087892,0.9130039215087892,0.0,165.02894592285156,175.0,36462.50390625,0.0,2024.5521240234373,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348693847656,293.1499938964844,293.1499938964844,281.54998779296875,35012.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856688380241394,1.0,0.0,0.0,3.6511549949646,3.651179075241089,8.895161727195955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.61328125,0.0,1527.0609130859375,1895.4371337890625,0.0,2997.95068359375,0.904840052127838,1.0,0.0,3.0,1.0,0.0
12140040,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.9079007506370544,0.5142943859100342,0.4653150141239166,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8859082460403442,0.4799201190471649,0.4564455449581146,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7681629061698914,0.3089310228824615,0.2187419682741165,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.7409385442733765,0.2757990956306457,0.2649383544921875,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.6670601963996887,0.2004254907369613,0.9203818440437316,285.6119689941406,284.95001220703125,299.97442626953125,289.3793640136719,298.1778869628906,297.2726135253906,285.610107421875,1.0,0.5512784123420715,0.4551135003566742,0.4551135003566742,1.0,1.0,-2.792384147644043,0.9363859295845032,1.8559982776641848,0.3066946864128113,0.9130039215087892,0.9130039215087892,0.0,165.02894592285156,175.0,36462.50390625,0.0,2024.5521240234373,1.0,281.85809326171875,284.2488708496094,292.45281982421875,294.8348693847656,293.1499938964844,293.1499938964844,281.54998779296875,35012.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856688380241394,1.0,0.0,0.0,3.6511549949646,3.651179075241089,8.895161727195955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.61328125,0.0,1527.0609130859375,1895.4371337890625,0.0,2997.95068359375,0.904840052127838,1.0,0.0,3.0,1.0,0.0
12140100,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9041318893432616,0.512516438961029,0.4640368223190307,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8840210437774658,0.4809246361255646,0.457664281129837,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.7662328481674194,0.3091143369674682,0.2190438359975814,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.7392699122428894,0.2760400772094726,0.2653838694095611,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.6651493906974792,0.2003436982631683,0.920988917350769,285.4646911621094,284.95001220703125,299.9833068847656,289.3789367675781,298.1775817871094,297.2684631347656,285.4550170898437,1.0,0.5527616143226624,0.4548229873180389,0.4548229873180389,1.0,1.0,-2.793945550918579,0.9363857507705688,1.8575596809387207,0.3062876462936401,0.9150105714797974,0.9150105714797974,0.0,167.1342315673828,175.0,37401.92578125,0.0,2037.1048583984373,1.0,281.6010437011719,284.0580444335937,292.4879455566406,294.9903259277344,293.1499938964844,293.1499938964844,281.54998779296875,35118.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695101737976074,1.0,0.0,0.0,3.6673238277435294,3.66734790802002,8.974118941296183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.3916015625,0.0,1545.9019775390625,1895.4371337890625,0.0,3118.215576171875,0.9085001945495604,1.0,0.0,3.0,1.0,0.0
12140160,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8998755812644958,0.5104473829269409,0.4623456001281738,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.8815605044364929,0.4816443622112274,0.4585229754447937,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7637824416160583,0.3090672791004181,0.2191353440284729,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.737130880355835,0.2760609984397888,0.265575110912323,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.6627180576324463,0.2000466138124466,0.9204949736595154,285.4077453613281,284.95001220703125,299.9921569824219,289.3782653808594,298.17535400390625,297.2617492675781,285.4056701660156,1.0,0.5540185570716858,0.4545131921768188,0.4545131921768188,1.0,1.0,-2.7926948070526123,0.9352458715438844,1.8574490547180176,0.305351585149765,0.9174478054046632,0.9174478054046632,0.0,169.4420623779297,178.0,37535.34375,0.0,2046.068359375,1.0,281.5578308105469,283.9988098144531,292.4586181640625,294.9291076660156,293.1499938964844,293.1499938964844,281.25,35214.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764095306396484,1.0,0.0,0.0,3.681071758270264,3.681096076965332,9.041528983289028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.54443359375,0.0,1562.0870361328125,1895.4371337890625,0.0,3182.923828125,0.9116761088371276,1.0,0.0,3.0,1.0,0.0
12140220,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8912786245346069,0.5059237480163574,0.4586146771907806,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8764417767524719,0.4826053977012634,0.4597666561603546,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7586901187896729,0.3086050152778625,0.2190402448177337,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.732609748840332,0.2757104933261871,0.2655593752861023,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6575009822845459,0.199047565460205,0.917532742023468,285.2013854980469,284.95001220703125,300.0098571777344,289.3761291503906,298.1687316894531,297.24542236328125,285.1990966796875,1.0,0.5559809803962708,0.453893631696701,0.453893631696701,1.0,1.0,-2.786017179489136,0.9313302040100098,1.8546870946884155,0.3027170300483703,0.9191251397132874,0.9191251397132874,0.0,173.98646545410156,181.0,38544.39453125,0.0,2056.83740234375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35458.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916322588920593,1.0,0.0,0.0,3.701937198638916,3.701961755752564,9.144319506049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.7021484375,0.0,1587.6156005859375,1895.4371337890625,0.0,3325.46923828125,0.916516125202179,1.0,0.0,3.0,1.0,0.0
12140280,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8912786245346069,0.5059237480163574,0.4586146771907806,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8764417767524719,0.4826053977012634,0.4597666561603546,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7586901187896729,0.3086050152778625,0.2190402448177337,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.732609748840332,0.2757104933261871,0.2655593752861023,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.6575009822845459,0.199047565460205,0.917532742023468,285.2013854980469,284.95001220703125,300.0098571777344,289.3761291503906,298.1687316894531,297.24542236328125,285.1990966796875,1.0,0.5559809803962708,0.453893631696701,0.453893631696701,1.0,1.0,-2.786017179489136,0.9313302040100098,1.8546870946884155,0.3027170300483703,0.9191251397132874,0.9191251397132874,0.0,173.98646545410156,181.0,38544.39453125,0.0,2056.83740234375,1.0,281.258056640625,283.75054931640625,292.4379272460937,294.9749755859375,293.1499938964844,293.1499938964844,280.95001220703125,35458.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916322588920593,1.0,0.0,0.0,3.701937198638916,3.701961755752564,9.144319506049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.7021484375,0.0,1587.6156005859375,1895.4371337890625,0.0,3325.46923828125,0.916516125202179,1.0,0.0,3.0,1.0,0.0
12140340,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8828516006469727,0.5010496377944946,0.4545217752456665,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8713775277137756,0.4830966293811798,0.4605163037776947,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.753652811050415,0.3078106045722961,0.2186766862869262,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7280252575874329,0.2749819755554199,0.2651403844356537,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521608829498291,0.1976596266031265,0.912594437599182,284.9921569824219,284.95001220703125,300.0274658203125,289.3729858398437,298.1604309082031,297.2270202636719,284.9898681640625,1.0,0.5572969317436218,0.4532740712165832,0.4532740712165832,1.0,1.0,-2.7751269340515137,0.925772488117218,1.8493545055389404,0.2993297576904297,0.9179865717887878,0.9179865717887878,0.0,178.29994201660156,184.0,39468.1953125,0.0,2059.6103515625,1.0,280.9579467773437,283.5024719238281,292.4190979003906,295.012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532087802887,1.0,0.0,0.0,3.7128360271453857,3.712860584259033,9.198241741614764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73193359375,0.0,1602.13427734375,1895.4371337890625,0.0,3436.486083984375,0.91913902759552,1.0,0.0,3.0,1.0,0.0
12140400,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8828516006469727,0.5010496377944946,0.4545217752456665,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8713775277137756,0.4830966293811798,0.4605163037776947,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.753652811050415,0.3078106045722961,0.2186766862869262,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7280252575874329,0.2749819755554199,0.2651403844356537,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6521608829498291,0.1976596266031265,0.912594437599182,284.9921569824219,284.95001220703125,300.0274658203125,289.3729858398437,298.1604309082031,297.2270202636719,284.9898681640625,1.0,0.5572969317436218,0.4532740712165832,0.4532740712165832,1.0,1.0,-2.7751269340515137,0.925772488117218,1.8493545055389404,0.2993297576904297,0.9179865717887878,0.9179865717887878,0.0,178.29994201660156,184.0,39468.1953125,0.0,2059.6103515625,1.0,280.9579467773437,283.5024719238281,292.4190979003906,295.012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903532087802887,1.0,0.0,0.0,3.7128360271453857,3.712860584259033,9.198241741614764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.73193359375,0.0,1602.13427734375,1895.4371337890625,0.0,3436.486083984375,0.91913902759552,1.0,0.0,3.0,1.0,0.0
