time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747966289520264,0.4959442615509033,0.4501938223838806,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665604591369629,0.4832490384578705,0.4609154164791107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7488634586334229,0.3068112134933471,0.2181466668844223,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7235287427902222,0.2739990949630737,0.2644495069980621,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.6469429135322571,0.1960201263427734,0.9063604474067688,284.7826232910156,284.95001220703125,300.0450134277344,289.36883544921875,298.1524353027344,297.2080383300781,284.78033447265625,1.0,0.5581124424934387,0.4531142115592956,0.4531142115592956,1.0,1.0,-2.7614479064941406,0.9200755953788756,1.8413723707199097,0.2963848114013672,0.9140494465827942,0.9140494465827942,0.0,182.326171875,187.0,40319.51171875,0.0,2056.4677734375,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.05059814453125,293.1499938964844,293.1499938964844,280.3500061035156,36013.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135137796401978,1.0,0.0,0.0,3.7131643295288086,3.713188886642456,9.199868031828372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.44775390625,0.0,1604.68408203125,1895.4371337890625,0.0,3529.183837890625,0.9194021821022034,1.0,0.0,3.0,1.0,0.0
12140520,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.8747966289520264,0.4959442615509033,0.4501938223838806,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.8665604591369629,0.4832490384578705,0.4609154164791107,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7488634586334229,0.3068112134933471,0.2181466668844223,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7235287427902222,0.2739990949630737,0.2644495069980621,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838439941406,0.6469429135322571,0.1960201263427734,0.9063604474067688,284.7826232910156,284.95001220703125,300.0450134277344,289.36883544921875,298.1524353027344,297.2080383300781,284.78033447265625,1.0,0.5581124424934387,0.4531142115592956,0.4531142115592956,1.0,1.0,-2.7614479064941406,0.9200755953788756,1.8413723707199097,0.2963848114013672,0.9140494465827942,0.9140494465827942,0.0,182.326171875,187.0,40319.51171875,0.0,2056.4677734375,1.0,280.65777587890625,283.2566223144531,292.4054260253906,295.05059814453125,293.1499938964844,293.1499938964844,280.3500061035156,36013.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135137796401978,1.0,0.0,0.0,3.7131643295288086,3.713188886642456,9.199868031828372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.44775390625,0.0,1604.68408203125,1895.4371337890625,0.0,3529.183837890625,0.9194021821022034,1.0,0.0,3.0,1.0,0.0
12140580,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8671312928199768,0.4906714260578155,0.4456970393657684,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620032668113708,0.4831332266330719,0.4610414803028106,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.7443438768386841,0.3056764602661133,0.2175067365169525,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191157937049866,0.2728328704833984,0.2635641098022461,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.6419146060943604,0.1942123919725418,0.8992563486099243,284.5741577148437,284.95001220703125,300.0625,289.3637084960937,298.1444091796875,297.1891784667969,284.5719909667969,1.0,0.5585540533065796,0.452954351902008,0.452954351902008,1.0,1.0,-2.74582576751709,0.9136531352996826,1.8321727514266968,0.2931154072284698,0.9073405861854552,0.9073405861854552,0.0,186.0966796875,190.0,41103.5703125,0.0,2048.990966796875,1.0,280.3576354980469,283.0144348144531,292.3946533203125,295.08837890625,293.1499938964844,293.1499938964844,280.04998779296875,36315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223729968070984,1.0,0.0,0.0,3.7023093700408936,3.702333927154541,9.146158390649362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.39990234375,0.0,1594.5399169921875,1895.4371337890625,0.0,3611.041748046875,0.9171710014343262,1.0,0.0,3.0,1.0,0.0
12140640,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8671312928199768,0.4906714260578155,0.4456970393657684,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.573974609375,0.8620032668113708,0.4831332266330719,0.4610414803028106,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.7443438768386841,0.3056764602661133,0.2175067365169525,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746459960937,0.7191157937049866,0.2728328704833984,0.2635641098022461,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.6419146060943604,0.1942123919725418,0.8992563486099243,284.5741577148437,284.95001220703125,300.0625,289.3637084960937,298.1444091796875,297.1891784667969,284.5719909667969,1.0,0.5585540533065796,0.452954351902008,0.452954351902008,1.0,1.0,-2.74582576751709,0.9136531352996826,1.8321727514266968,0.2931154072284698,0.9073405861854552,0.9073405861854552,0.0,186.0966796875,190.0,41103.5703125,0.0,2048.990966796875,1.0,280.3576354980469,283.0144348144531,292.3946533203125,295.08837890625,293.1499938964844,293.1499938964844,280.04998779296875,36315.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223729968070984,1.0,0.0,0.0,3.7023093700408936,3.702333927154541,9.146158390649362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.39990234375,0.0,1594.5399169921875,1895.4371337890625,0.0,3611.041748046875,0.9171710014343262,1.0,0.0,3.0,1.0,0.0
12140700,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42413330078125,0.8635308742523193,0.4880099594593048,0.4434651434421539,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241943359375,0.859891414642334,0.4830080568790436,0.461062341928482,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.7422462105751038,0.3050880134105682,0.2171812653541565,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.427490234375,0.7169885635375977,0.2722085118293762,0.2630890607833862,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.6395295858383179,0.1932741403579712,0.895549476146698,284.4250183105469,284.95001220703125,300.0711975097656,289.3607788085937,298.140625,297.1802062988281,284.4148864746094,1.0,0.5586772561073303,0.4528744220733642,0.4528744220733642,1.0,1.0,-2.7377524375915527,0.9103404879570008,1.8274118900299072,0.2914251089096069,0.902401864528656,0.902401864528656,0.0,187.8609771728516,190.0,41948.5390625,0.0,2044.278076171875,1.0,280.1000061035156,282.833740234375,292.41436767578125,295.2081604003906,293.1499938964844,293.1499938964844,280.04998779296875,36487.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288533329963684,1.0,0.0,0.0,3.692624092102051,3.692648649215698,9.098368423110514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.4912109375,0.0,1584.796142578125,1895.4371337890625,0.0,3670.6259765625,0.915083944797516,1.0,0.0,3.0,1.0,0.0
12140760,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8598302602767944,0.4852735102176666,0.4410805404186249,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3671569824219,0.8576761484146118,0.4827933609485626,0.4609465003013611,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.7400702238082886,0.3044490814208984,0.2167937606573104,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7147350907325745,0.2715275883674621,0.2625347971916199,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.6370798945426941,0.192289263010025,0.8915619850158691,284.3673095703125,284.95001220703125,300.07989501953125,289.3576354980469,298.13677978515625,297.1708374023437,284.3653564453125,1.0,0.5587220191955566,0.4528916776180267,0.4528916776180267,1.0,1.0,-2.7288243770599365,0.9068846702575684,1.821939706802368,0.2897827327251434,0.8978950381278992,0.8978950381278992,0.0,189.6614227294922,193.0,41911.5546875,0.0,2038.3792724609373,1.0,280.0574035644531,282.7827453613281,292.3865661621094,295.1293334960937,293.1499938964844,293.1499938964844,280.3500061035156,36639.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307332038879396,1.0,0.0,0.0,3.679471254348755,3.6794955730438232,9.033667538460576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.64013671875,0.0,1571.0279541015625,1895.4371337890625,0.0,3687.85986328125,0.9122790098190308,1.0,0.0,3.0,1.0,0.0
12140820,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8547114729881287,0.4821071624755859,0.4377090036869049,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551452159881592,0.4839440286159515,0.4616469144821167,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7374187111854553,0.3044566810131073,0.2165822237730026,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7117326259613037,0.2711512148380279,0.2619766592979431,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336079835891724,0.1911043673753738,0.8855567574501038,284.5395202636719,284.95001220703125,300.09716796875,289.3506164550781,298.1399230957031,297.16778564453125,284.5411376953125,1.0,0.5590121150016785,0.4529261589050293,0.4529261589050293,1.0,1.0,-2.7174594402313232,0.9025545120239258,1.8149049282073968,0.2874507009983063,0.8937926292419434,0.8937926292419434,0.0,192.242904663086,196.0,40641.10546875,0.0,2032.2506103515625,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,36590.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143437147140504,1.0,0.0,0.0,3.656660556793213,3.656684637069702,8.922007168621349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.83544921875,0.0,1545.0155029296875,1895.4371337890625,0.0,3536.870361328125,0.9071812629699708,1.0,0.0,3.0,1.0,0.0
12140880,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8547114729881287,0.4821071624755859,0.4377090036869049,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.8551452159881592,0.4839440286159515,0.4616469144821167,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7374187111854553,0.3044566810131073,0.2165822237730026,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53912353515625,0.7117326259613037,0.2711512148380279,0.2619766592979431,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.6336079835891724,0.1911043673753738,0.8855567574501038,284.5395202636719,284.95001220703125,300.09716796875,289.3506164550781,298.1399230957031,297.16778564453125,284.5411376953125,1.0,0.5590121150016785,0.4529261589050293,0.4529261589050293,1.0,1.0,-2.7174594402313232,0.9025545120239258,1.8149049282073968,0.2874507009983063,0.8937926292419434,0.8937926292419434,0.0,192.242904663086,196.0,40641.10546875,0.0,2032.2506103515625,1.0,280.3421630859375,282.9945678710937,292.2906494140625,294.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,36590.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143437147140504,1.0,0.0,0.0,3.656660556793213,3.656684637069702,8.922007168621349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.83544921875,0.0,1545.0155029296875,1895.4371337890625,0.0,3536.870361328125,0.9071812629699708,1.0,0.0,3.0,1.0,0.0
12140940,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522698879241943,0.4806852042675018,0.4362087547779083,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549878597259521,0.4865442514419555,0.4638735055923462,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.73697429895401,0.3057238459587097,0.2173270136117935,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108838558197021,0.2718258798122406,0.2624617218971252,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321677565574646,0.1908857226371765,0.8838984966278076,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.15301513671875,297.1786193847656,284.7419738769531,1.0,0.5600631833076477,0.4529606401920318,0.4529606401920318,1.0,1.0,-2.717808246612549,0.9028055667877196,1.81500256061554,0.287140429019928,0.8926154375076294,0.8926154375076294,0.0,193.7913818359375,199.0,39594.890625,0.0,2039.9864501953125,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799377441406,293.1499938964844,293.1499938964844,280.95001220703125,36409.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969013094902039,1.0,0.0,0.0,3.6406595706939697,3.640683650970459,8.844095873428159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.18310546875,0.0,1525.8564453125,1895.4371337890625,0.0,3374.68310546875,0.903494119644165,1.0,0.0,3.0,1.0,0.0
12141000,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8522698879241943,0.4806852042675018,0.4362087547779083,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8549878597259521,0.4865442514419555,0.4638735055923462,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.73697429895401,0.3057238459587097,0.2173270136117935,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7108838558197021,0.2718258798122406,0.2624617218971252,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.6321677565574646,0.1908857226371765,0.8838984966278076,284.7398986816406,284.95001220703125,300.11431884765625,289.3426818847656,298.15301513671875,297.1786193847656,284.7419738769531,1.0,0.5600631833076477,0.4529606401920318,0.4529606401920318,1.0,1.0,-2.717808246612549,0.9028055667877196,1.81500256061554,0.287140429019928,0.8926154375076294,0.8926154375076294,0.0,193.7913818359375,199.0,39594.890625,0.0,2039.9864501953125,1.0,280.6418762207031,283.23760986328125,292.2730407714844,294.7799377441406,293.1499938964844,293.1499938964844,280.95001220703125,36409.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969013094902039,1.0,0.0,0.0,3.6406595706939697,3.640683650970459,8.844095873428159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.18310546875,0.0,1525.8564453125,1895.4371337890625,0.0,3374.68310546875,0.903494119644165,1.0,0.0,3.0,1.0,0.0
12141060,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506878614425659,0.4800281524658203,0.4355250597000122,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556344509124756,0.4898704588413238,0.4668976366519928,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373676896095276,0.3076677024364471,0.2186130583286285,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109118700027466,0.2731058001518249,0.2635916173458099,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316519379615784,0.1912819743156433,0.8852916359901428,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1701965332031,297.1953125,284.9461975097656,1.0,0.5618848204612732,0.4528989195823669,0.4528989195823669,1.0,1.0,-2.7251925468444824,0.9056112766265868,1.8195812702178955,0.2878673076629638,0.894187331199646,0.894187331199646,0.0,195.2581024169922,202.0,38657.58984375,0.0,2058.605224609375,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828064799308777,1.0,0.0,0.0,3.6337969303131104,3.633820772171021,8.810784493107349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.107421875,0.0,1516.4334716796875,1895.4371337890625,0.0,3242.875732421875,0.9017951488494872,1.0,0.0,3.0,1.0,0.0
12141120,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8506878614425659,0.4800281524658203,0.4355250597000122,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8556344509124756,0.4898704588413238,0.4668976366519928,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7373676896095276,0.3076677024364471,0.2186130583286285,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7109118700027466,0.2731058001518249,0.2635916173458099,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6316519379615784,0.1912819743156433,0.8852916359901428,284.9440002441406,284.95001220703125,300.13134765625,289.3338623046875,298.1701965332031,297.1953125,284.9461975097656,1.0,0.5618848204612732,0.4528989195823669,0.4528989195823669,1.0,1.0,-2.7251925468444824,0.9056112766265868,1.8195812702178955,0.2878673076629638,0.894187331199646,0.894187331199646,0.0,195.2581024169922,202.0,38657.58984375,0.0,2058.605224609375,1.0,280.9417724609375,283.48077392578125,292.2777404785156,294.7217712402344,293.1499938964844,293.1499938964844,281.25,36163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828064799308777,1.0,0.0,0.0,3.6337969303131104,3.633820772171021,8.810784493107349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.107421875,0.0,1516.4334716796875,1895.4371337890625,0.0,3242.875732421875,0.9017951488494872,1.0,0.0,3.0,1.0,0.0
12141180,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493478894233704,0.4798352122306824,0.435303270816803,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8564847111701965,0.4936242401599884,0.4703773260116577,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380460500717163,0.3100275099277496,0.2202248573303222,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112499475479126,0.2747611403465271,0.2651211619377136,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315363645553589,0.1920698434114456,0.8886624574661255,285.14776611328125,284.95001220703125,300.14825439453125,289.3241577148437,298.18914794921875,297.2143249511719,285.14990234375,1.0,0.5643474459648132,0.4528371691703796,0.4528371691703796,1.0,1.0,-2.736929655075073,0.9101096987724304,1.826819896697998,0.2893490493297577,0.8984784483909607,0.8984784483909607,0.0,196.95396423339844,190.0,37792.0234375,0.0,2085.411376953125,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713973164558411,1.0,0.0,0.0,3.637278079986572,3.6373019218444815,8.827674378153461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.12353515625,0.0,1518.2117919921875,1895.4371337890625,0.0,3135.91796875,0.9023804068565368,1.0,0.0,3.0,1.0,0.0
12141240,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8493478894233704,0.4798352122306824,0.435303270816803,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8564847111701965,0.4936242401599884,0.4703773260116577,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7380460500717163,0.3100275099277496,0.2202248573303222,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7112499475479126,0.2747611403465271,0.2651211619377136,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14654541015625,0.6315363645553589,0.1920698434114456,0.8886624574661255,285.14776611328125,284.95001220703125,300.14825439453125,289.3241577148437,298.18914794921875,297.2143249511719,285.14990234375,1.0,0.5643474459648132,0.4528371691703796,0.4528371691703796,1.0,1.0,-2.736929655075073,0.9101096987724304,1.826819896697998,0.2893490493297577,0.8984784483909607,0.8984784483909607,0.0,196.95396423339844,190.0,37792.0234375,0.0,2085.411376953125,1.0,281.241455078125,283.7212219238281,292.2808532714844,294.672119140625,293.1499938964844,293.1499938964844,281.54998779296875,35886.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713973164558411,1.0,0.0,0.0,3.637278079986572,3.6373019218444815,8.827674378153461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.12353515625,0.0,1518.2117919921875,1895.4371337890625,0.0,3135.91796875,0.9023804068565368,1.0,0.0,3.0,1.0,0.0
12141300,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.8508076667785645,0.479852557182312,0.4351716637611389,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.8590970635414124,0.4956001341342926,0.472100019454956,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.7401785850524902,0.3113108277320862,0.2210264503955841,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7132710218429565,0.2756794989109039,0.2658745944499969,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6330289840698242,0.1925595551729202,0.8903491497039795,285.2939147949219,284.95001220703125,300.1566467285156,289.3190002441406,298.1986694335937,297.22393798828125,285.3034973144531,1.0,0.5638701915740967,0.452806293964386,0.452806293964386,1.0,1.0,-2.742738485336304,0.9123308658599854,1.8304075002670288,0.2901188135147095,0.9021801948547364,0.9021801948547364,0.0,195.4949645996093,190.0,36966.9140625,0.0,2088.001953125,1.0,281.4981994628906,283.9046630859375,292.2540283203125,294.5489196777344,293.1499938964844,293.1499938964844,281.54998779296875,35730.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638644814491272,1.0,0.0,0.0,3.642825126647949,3.6428489685058594,8.854620432430238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.71337890625,0.0,1523.190185546875,1895.4371337890625,0.0,3065.25341796875,0.903548002243042,1.0,0.0,3.0,1.0,0.0
12141360,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.8537474274635315,0.4800080060958862,0.4351917207241058,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.8632105588912964,0.4976867437362671,0.4739254415035248,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7435500621795654,0.3127016425132751,0.2218894064426422,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.7164608836174011,0.2766888737678528,0.2666847705841064,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.6355704665184021,0.1931376010179519,0.8922422528266907,285.3490905761719,284.95001220703125,300.1650085449219,289.3136291503906,298.2082824707031,297.2342834472656,285.3509521484375,1.0,0.5628201365470886,0.452569305896759,0.452569305896759,1.0,1.0,-2.7492408752441406,0.9144163727760316,1.834824562072754,0.2905772924423218,0.9054368138313292,0.9054368138313292,0.0,192.64459228515625,178.0,36949.984375,0.0,2085.203857421875,1.0,281.54205322265625,283.9576416015625,292.2771911621094,294.6185913085937,293.1499938964844,293.1499938964844,281.25,35602.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.651344776153565,3.6513686180114746,8.896086001186632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.8974609375,0.0,1531.690185546875,1895.4371337890625,0.0,3042.30810546875,0.9053295254707336,1.0,0.0,3.0,1.0,0.0
12141420,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8602983355522156,0.4782228767871856,0.4339333772659302,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8724574446678162,0.5003212690353394,0.4765934646129608,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7510761618614197,0.3143646419048309,0.2230975031852722,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.723344624042511,0.2778175473213196,0.267752081155777,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.641349196434021,0.1936403065919876,0.8941882848739624,285.17877197265625,284.95001220703125,300.1815795898437,289.3022766113281,298.21636962890625,297.2392272949219,285.1770935058594,1.0,0.5591129660606384,0.4520952999591827,0.4520952999591827,1.0,1.0,-2.7560203075408936,0.916075587272644,1.8399447202682493,0.2905552089214325,0.9071307182312012,0.9071307182312012,0.0,185.5424194335937,166.0,38050.24609375,0.0,2062.845947265625,1.0,281.2579345703125,283.7431030273437,292.3670654296875,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791860342025757,1.0,0.0,0.0,3.664220571517944,3.6642446517944336,8.958937200986838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.1484375,0.0,1546.609619140625,1895.4371337890625,0.0,3208.9521484375,0.9082298278808594,1.0,0.0,3.0,1.0,0.0
12141480,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.8602983355522156,0.4782228767871856,0.4339333772659302,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.8724574446678162,0.5003212690353394,0.4765934646129608,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.7510761618614197,0.3143646419048309,0.2230975031852722,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.723344624042511,0.2778175473213196,0.267752081155777,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.641349196434021,0.1936403065919876,0.8941882848739624,285.17877197265625,284.95001220703125,300.1815795898437,289.3022766113281,298.21636962890625,297.2392272949219,285.1770935058594,1.0,0.5591129660606384,0.4520952999591827,0.4520952999591827,1.0,1.0,-2.7560203075408936,0.916075587272644,1.8399447202682493,0.2905552089214325,0.9071307182312012,0.9071307182312012,0.0,185.5424194335937,166.0,38050.24609375,0.0,2062.845947265625,1.0,281.2579345703125,283.7431030273437,292.3670654296875,294.8472900390625,293.1499938964844,293.1499938964844,280.95001220703125,35675.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791860342025757,1.0,0.0,0.0,3.664220571517944,3.6642446517944336,8.958937200986838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.1484375,0.0,1546.609619140625,1895.4371337890625,0.0,3208.9521484375,0.9082298278808594,1.0,0.0,3.0,1.0,0.0
12141540,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8668135404586792,0.4748436212539673,0.4308895766735077,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819946050643921,0.5015209913253784,0.4776830077171325,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587355971336365,0.3149494528770447,0.2234278172254562,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7300639748573303,0.2779755592346191,0.2677871882915497,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470778584480286,0.1933022141456604,0.892051637172699,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146301269531,297.2304992675781,284.9771423339844,1.0,0.5534724593162537,0.4516213238239288,0.4516213238239288,1.0,1.0,-2.751551389694214,0.9133405685424804,1.838210701942444,0.2886155247688293,0.9058992862701416,0.9058992862701416,0.0,177.4998779296875,154.0,39029.71875,0.0,2017.90185546875,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976047039031982,1.0,0.0,0.0,3.670080423355103,3.670104742050171,8.987615274236305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.03759765625,0.0,1554.5828857421875,1895.4371337890625,0.0,3381.24658203125,0.9096590280532836,1.0,0.0,3.0,1.0,0.0
12141600,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8668135404586792,0.4748436212539673,0.4308895766735077,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8819946050643921,0.5015209913253784,0.4776830077171325,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7587355971336365,0.3149494528770447,0.2234278172254562,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7300639748573303,0.2779755592346191,0.2677871882915497,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6470778584480286,0.1933022141456604,0.892051637172699,284.9792175292969,284.95001220703125,300.197998046875,289.2901306152344,298.2146301269531,297.2304992675781,284.9771423339844,1.0,0.5534724593162537,0.4516213238239288,0.4516213238239288,1.0,1.0,-2.751551389694214,0.9133405685424804,1.838210701942444,0.2886155247688293,0.9058992862701416,0.9058992862701416,0.0,177.4998779296875,154.0,39029.71875,0.0,2017.90185546875,1.0,280.958251953125,283.5036315917969,292.3636779785156,294.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,35861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976047039031982,1.0,0.0,0.0,3.670080423355103,3.670104742050171,8.987615274236305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.03759765625,0.0,1554.5828857421875,1895.4371337890625,0.0,3381.24658203125,0.9096590280532836,1.0,0.0,3.0,1.0,0.0
12141660,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8744097948074341,0.4708516597747803,0.4271174073219299,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927133083343506,0.5019989013671875,0.477934330701828,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.76736980676651,0.3150089681148529,0.2232930809259414,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374354004859924,0.2775835692882538,0.2671899497509002,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533712148666382,0.1924341470003128,0.887071967124939,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091369628906,297.21649169921875,284.7718811035156,1.0,0.5463842749595642,0.4512892961502075,0.4512892961502075,1.0,1.0,-2.7404606342315674,0.908316135406494,1.832144379615784,0.2858364582061767,0.9018868803977966,0.9018868803977966,0.0,168.47470092773438,142.0,39893.7578125,0.0,1958.0665283203125,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91155207157135,1.0,0.0,0.0,3.666923046112061,3.666947364807129,8.972157843345485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9462890625,0.0,1552.874267578125,1895.4371337890625,0.0,3511.002197265625,0.909113883972168,1.0,0.0,3.0,1.0,0.0
12141720,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8744097948074341,0.4708516597747803,0.4271174073219299,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8927133083343506,0.5019989013671875,0.477934330701828,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.76736980676651,0.3150089681148529,0.2232930809259414,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7374354004859924,0.2775835692882538,0.2671899497509002,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6533712148666382,0.1924341470003128,0.887071967124939,284.7740783691406,284.95001220703125,300.2142333984375,289.2772216796875,298.2091369628906,297.21649169921875,284.7718811035156,1.0,0.5463842749595642,0.4512892961502075,0.4512892961502075,1.0,1.0,-2.7404606342315674,0.908316135406494,1.832144379615784,0.2858364582061767,0.9018868803977966,0.9018868803977966,0.0,168.47470092773438,142.0,39893.7578125,0.0,1958.0665283203125,1.0,280.65826416015625,283.2621154785156,292.332763671875,294.95623779296875,293.1499938964844,293.1499938964844,280.3500061035156,36105.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91155207157135,1.0,0.0,0.0,3.666923046112061,3.666947364807129,8.972157843345485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9462890625,0.0,1552.874267578125,1895.4371337890625,0.0,3511.002197265625,0.909113883972168,1.0,0.0,3.0,1.0,0.0
12141780,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8836001753807068,0.4665667712688446,0.4230068027973175,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9051066637039183,0.5020920634269714,0.4777333736419678,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774760127067566,0.3148179650306701,0.2229248136281967,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459846138954163,0.2768673896789551,0.266216367483139,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606928706169128,0.1912512481212616,0.8803426623344421,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.20220947265625,297.2007751464844,284.5653381347656,1.0,0.5382513999938965,0.4509572684764862,0.4509572684764862,1.0,1.0,-2.725581884384156,0.9018263220787048,1.8237556219100952,0.2824299931526184,0.8951109647750854,0.8951109647750854,0.0,158.6343536376953,130.0,40669.77734375,0.0,1889.052734375,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747619628906,293.1499938964844,293.1499938964844,280.6499938964844,36390.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221045970916748,1.0,0.0,0.0,3.653224468231201,3.6532487869262695,8.905248023438617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1865234375,0.0,1539.6861572265625,1895.4371337890625,0.0,3608.56787109375,0.9062414169311525,1.0,0.0,3.0,1.0,0.0
12141840,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8836001753807068,0.4665667712688446,0.4230068027973175,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9051066637039183,0.5020920634269714,0.4777333736419678,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7774760127067566,0.3148179650306701,0.2229248136281967,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7459846138954163,0.2768673896789551,0.266216367483139,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.6606928706169128,0.1912512481212616,0.8803426623344421,284.5675354003906,284.95001220703125,300.2302551269531,289.2635192871094,298.20220947265625,297.2007751464844,284.5653381347656,1.0,0.5382513999938965,0.4509572684764862,0.4509572684764862,1.0,1.0,-2.725581884384156,0.9018263220787048,1.8237556219100952,0.2824299931526184,0.8951109647750854,0.8951109647750854,0.0,158.6343536376953,130.0,40669.77734375,0.0,1889.052734375,1.0,280.3580322265625,283.02215576171875,292.30340576171875,294.9747619628906,293.1499938964844,293.1499938964844,280.6499938964844,36390.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221045970916748,1.0,0.0,0.0,3.653224468231201,3.6532487869262695,8.905248023438617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.1865234375,0.0,1539.6861572265625,1895.4371337890625,0.0,3608.56787109375,0.9062414169311525,1.0,0.0,3.0,1.0,0.0
12141900,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.8893978595733643,0.465120255947113,0.4211352467536926,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9129366874694824,0.5026070475578308,0.4777221083641052,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7835930585861206,0.3150952160358429,0.2227994948625564,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7511836886405945,0.2767567932605743,0.2657438814640045,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.6651884317398071,0.1908260732889175,0.8769113421440125,284.6882629394531,284.95001220703125,300.2381896972656,289.25640869140625,298.20196533203125,297.1976623535156,284.6966857910156,1.0,0.533940315246582,0.4507912397384643,0.4507912397384643,1.0,1.0,-2.7184717655181885,0.8987175226211548,1.8197543621063232,0.280714750289917,0.8945015072822571,0.8945015072822571,0.0,153.29510498046875,130.0,39692.27734375,0.0,1853.37646484375,1.0,280.60113525390625,283.18560791015625,292.2098693847656,294.7244873046875,293.1499938964844,293.1499938964844,280.6499938964844,36364.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912938356399536,1.0,0.0,0.0,3.645916223526001,3.64594030380249,8.869653811416356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.10302734375,0.0,1531.3516845703125,1895.4371337890625,0.0,3523.852783203125,0.904651939868927,1.0,0.0,3.0,1.0,0.0
12141960,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.8972780108451843,0.4643507599830627,0.4199976027011871,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9233596324920654,0.5036629438400269,0.4782785177230835,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.7915030121803284,0.3158132135868072,0.2230025976896286,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.758001983165741,0.2769949436187744,0.265600711107254,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.6712124943733215,0.190686896443367,0.8746405839920044,284.7348937988281,284.95001220703125,300.2460632324219,289.2491455078125,298.2060546875,297.2001342773437,284.7362365722656,1.0,0.529693067073822,0.4508326053619385,0.4508326053619385,1.0,1.0,-2.7151103019714355,0.8974817395210266,1.817628502845764,0.2800337076187134,0.8935735821723938,0.8935735821723938,0.0,147.3534698486328,118.0,39525.62890625,0.0,1820.754150390625,1.0,280.6425170898437,283.2345886230469,292.19305419921875,294.7203369140625,293.1499938964844,293.1499938964844,280.95001220703125,36317.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064247012138368,1.0,0.0,0.0,3.64054012298584,3.640564203262329,8.843515502121591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.67529296875,0.0,1525.03515625,1895.4371337890625,0.0,3463.394287109375,0.9033902287483216,1.0,0.0,3.0,1.0,0.0
12142020,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9187101721763612,0.4638186693191528,0.4187673926353454,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493919014930724,0.5066878795623779,0.4803421199321747,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112973570823669,0.3180373609066009,0.2240029871463775,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758046984672546,0.2781407833099365,0.2659740149974823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871316432952881,0.1910199224948883,0.8728492856025696,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2203369140625,297.2133178710937,284.93121337890625,1.0,0.5215169787406921,0.4509153068065643,0.4509153068065643,1.0,1.0,-2.7156014442443848,0.8978747725486755,1.8177266120910645,0.2800052165985107,0.8948777914047241,0.8948777914047241,0.0,134.6806640625,106.0,38503.94140625,0.0,1762.83154296875,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.6067810058594,293.1499938964844,293.1499938964844,281.25,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891950249671936,1.0,0.0,0.0,3.635131120681762,3.635155200958252,8.81725668477884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.19189453125,0.0,1517.624267578125,1895.4371337890625,0.0,3302.6787109375,0.902060329914093,1.0,0.0,3.0,1.0,0.0
12142080,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9187101721763612,0.4638186693191528,0.4187673926353454,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9493919014930724,0.5066878795623779,0.4803421199321747,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112973570823669,0.3180373609066009,0.2240029871463775,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7758046984672546,0.2781407833099365,0.2659740149974823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6871316432952881,0.1910199224948883,0.8728492856025696,284.9293518066406,284.95001220703125,300.2616577148437,289.2340393066406,298.2203369140625,297.2133178710937,284.93121337890625,1.0,0.5215169787406921,0.4509153068065643,0.4509153068065643,1.0,1.0,-2.7156014442443848,0.8978747725486755,1.8177266120910645,0.2800052165985107,0.8948777914047241,0.8948777914047241,0.0,134.6806640625,106.0,38503.94140625,0.0,1762.83154296875,1.0,280.9418029785156,283.4701232910156,292.1656799316406,294.6067810058594,293.1499938964844,293.1499938964844,281.25,36125.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891950249671936,1.0,0.0,0.0,3.635131120681762,3.635155200958252,8.81725668477884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.19189453125,0.0,1517.624267578125,1895.4371337890625,0.0,3302.6787109375,0.902060329914093,1.0,0.0,3.0,1.0,0.0
12142140,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.948133647441864,0.4640299379825592,0.4183166921138763,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783461093902588,0.5104361176490784,0.4831879436969757,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8344980478286743,0.3209269642829895,0.2255238145589828,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991690039634705,0.2798814177513122,0.266966313123703,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079541087150574,0.1919395327568054,0.8738920092582703,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2387390136719,297.2322082519531,285.1298522949219,1.0,0.5138692259788513,0.4509980082511902,0.4509980082511902,1.0,1.0,-2.722747564315796,0.9008581638336182,1.8218894004821773,0.2811669707298279,0.8988661766052246,0.8988661766052246,0.0,121.64940643310548,94.0,37582.52734375,0.0,1713.0244140625,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35880.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750802874565125,1.0,0.0,0.0,3.638860702514648,3.638884544372559,8.835357903080876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.82177734375,0.0,1519.918701171875,1895.4371337890625,0.0,3170.4599609375,0.9027265310287476,1.0,0.0,3.0,1.0,0.0
12142200,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.948133647441864,0.4640299379825592,0.4183166921138763,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9783461093902588,0.5104361176490784,0.4831879436969757,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.8344980478286743,0.3209269642829895,0.2255238145589828,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.7991690039634705,0.2798814177513122,0.266966313123703,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.7079541087150574,0.1919395327568054,0.8738920092582703,285.1278991699219,284.95001220703125,300.27703857421875,289.2182312011719,298.2387390136719,297.2322082519531,285.1298522949219,1.0,0.5138692259788513,0.4509980082511902,0.4509980082511902,1.0,1.0,-2.722747564315796,0.9008581638336182,1.8218894004821773,0.2811669707298279,0.8988661766052246,0.8988661766052246,0.0,121.64940643310548,94.0,37582.52734375,0.0,1713.0244140625,1.0,281.2414855957031,283.70660400390625,292.16241455078125,294.5416259765625,293.1499938964844,293.1499938964844,281.54998779296875,35880.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750802874565125,1.0,0.0,0.0,3.638860702514648,3.638884544372559,8.835357903080876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.82177734375,0.0,1519.918701171875,1895.4371337890625,0.0,3170.4599609375,0.9027265310287476,1.0,0.0,3.0,1.0,0.0
12142260,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9784132838249208,0.4646692276000976,0.4183397591114044,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147490501403809,0.4780222177505493,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.8619529008865356,0.3242196440696716,0.2273916006088256,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251146674156189,0.2819792926311493,0.2683829069137573,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301653027534485,0.1932252943515777,0.8769840598106384,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2579345703125,297.2536315917969,285.3258972167969,1.0,0.5064721703529358,0.4507494866847992,0.4507494866847992,1.0,1.0,-2.728932857513428,0.9027963280677797,1.8261363506317136,0.2814011871814728,0.9054861068725586,0.9054861068725586,0.0,109.41873931884766,97.0,36676.77734375,0.0,1662.4014892578125,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636133670806885,1.0,0.0,0.0,3.652468919754028,3.6524930000305176,8.901565138330625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.5009765625,0.0,1533.0400390625,1895.4371337890625,0.0,3062.897705078125,0.9055879712104796,1.0,0.0,3.0,1.0,0.0
