time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9784132838249208,0.4646692276000976,0.4183397591114044,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.9990000128746032,0.5147490501403809,0.4780222177505493,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.8619529008865356,0.3242196440696716,0.2273916006088256,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8251146674156189,0.2819792926311493,0.2683829069137573,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.7301653027534485,0.1932252943515777,0.8769840598106384,285.32489013671875,284.95001220703125,300.29217529296875,289.2018127441406,298.2579345703125,297.2536315917969,285.3258972167969,1.0,0.5064721703529358,0.4507494866847992,0.4507494866847992,1.0,1.0,-2.728932857513428,0.9027963280677797,1.8261363506317136,0.2814011871814728,0.9054861068725586,0.9054861068725586,0.0,109.41873931884766,97.0,36676.77734375,0.0,1662.4014892578125,1.0,281.54156494140625,283.9389953613281,292.15838623046875,294.4843444824219,293.1499938964844,293.1499938964844,281.25,35615.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636133670806885,1.0,0.0,0.0,3.652468919754028,3.6524930000305176,8.901565138330625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.5009765625,0.0,1533.0400390625,1895.4371337890625,0.0,3062.897705078125,0.9055879712104796,1.0,0.0,3.0,1.0,0.0
12142380,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9859963059425354,0.4632245600223541,0.4175561368465423,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203525424003601,0.4646255373954773,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8723166584968567,0.3263629674911499,0.2290716171264648,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336940407752991,0.2831676006317138,0.2696873843669891,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7374946475028992,0.1938882172107696,0.8804218173027039,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2744140625,297.2731628417969,285.1357727050781,1.0,0.5023723244667053,0.4505009651184082,0.4505009651184082,1.0,1.0,-2.7149250507354736,0.8967813849449158,1.8181437253952024,0.2788052558898926,0.9065040349960328,0.9065040349960328,0.0,105.55779266357422,100.0,37560.36328125,0.0,1627.025634765625,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801165819168091,1.0,0.0,0.0,3.663951873779297,3.663976192474365,8.957624118011154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.06494140625,0.0,1546.6036376953125,1895.4371337890625,0.0,3217.67333984375,0.9081938862800598,1.0,0.0,3.0,1.0,0.0
12142440,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9859963059425354,0.4632245600223541,0.4175561368465423,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.5203525424003601,0.4646255373954773,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8723166584968567,0.3263629674911499,0.2290716171264648,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8336940407752991,0.2831676006317138,0.2696873843669891,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.7374946475028992,0.1938882172107696,0.8804218173027039,285.1377868652344,284.95001220703125,300.3070373535156,289.18475341796875,298.2744140625,297.2731628417969,285.1357727050781,1.0,0.5023723244667053,0.4505009651184082,0.4505009651184082,1.0,1.0,-2.7149250507354736,0.8967813849449158,1.8181437253952024,0.2788052558898926,0.9065040349960328,0.9065040349960328,0.0,105.55779266357422,100.0,37560.36328125,0.0,1627.025634765625,1.0,281.25787353515625,283.71160888671875,292.24285888671875,294.6963195800781,293.1499938964844,293.1499938964844,280.95001220703125,35714.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801165819168091,1.0,0.0,0.0,3.663951873779297,3.663976192474365,8.957624118011154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.06494140625,0.0,1546.6036376953125,1895.4371337890625,0.0,3217.67333984375,0.9081938862800598,1.0,0.0,3.0,1.0,0.0
12142500,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9873770475387572,0.4618465006351471,0.416497141122818,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.5228738188743591,0.4611133933067322,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8752252459526062,0.326994776725769,0.2295925617218017,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8359478712081909,0.2833684980869293,0.2699730694293976,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7393462061882019,0.1939059942960739,0.8808413147926331,284.9904479980469,284.95001220703125,300.3143615722656,289.17596435546875,298.2799377441406,297.2786865234375,284.9806213378906,1.0,0.5012167096138,0.4503766894340515,0.4503766894340515,1.0,1.0,-2.710903644561768,0.8949558138847351,1.8159478902816768,0.2778164148330688,0.9053550958633424,0.9053550958633424,0.0,104.54318237304688,100.0,38430.62109375,0.0,1616.552978515625,1.0,281.0010070800781,283.52490234375,292.2710876464844,294.8402709960937,293.1499938964844,293.1499938964844,280.95001220703125,35820.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916083574295044,1.0,0.0,0.0,3.667124748229981,3.6671488285064697,8.97314407666272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.95068359375,0.0,1550.9532470703125,1895.4371337890625,0.0,3325.245361328125,0.9089365005493164,1.0,0.0,3.0,1.0,0.0
12142560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9872851967811584,0.4602060616016388,0.4150786697864532,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.5249490141868591,0.4596983194351196,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8765639662742615,0.3274176716804504,0.2299234122037887,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8368028998374939,0.283361554145813,0.2700251936912536,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7399281859397888,0.1937377154827118,0.8803574442863464,284.9345092773437,284.95001220703125,300.3216247558594,289.16705322265625,298.28302001953125,297.2803039550781,284.9325866699219,1.0,0.5004755854606628,0.4503352046012878,0.4503352046012878,1.0,1.0,-2.70737624168396,0.8934849500656128,1.8138912916183472,0.2770900428295135,0.9046472907066344,0.9046472907066344,0.0,104.0679702758789,103.0,38499.41015625,0.0,1609.303955078125,1.0,280.9577331542969,283.46978759765625,292.2358093261719,294.7680358886719,293.1499938964844,293.1499938964844,280.6499938964844,35915.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974443078041077,1.0,0.0,0.0,3.667827606201172,3.667851686477661,8.976584240372176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.88232421875,0.0,1552.4580078125,1895.4371337890625,0.0,3379.75,0.9091907739639282,1.0,0.0,3.0,1.0,0.0
12142620,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9845054149627686,0.4566052854061126,0.4119755923748016,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278049111366272,0.4608851373195648,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763822913169861,0.3279525637626648,0.2303760945796966,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359106779098511,0.2829920649528503,0.2698010802268982,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386793494224548,0.1930471956729889,0.8778572678565979,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2834777832031,297.2748413085937,284.7325134277344,1.0,0.4999552369117737,0.4502522051334381,0.4502522051334381,1.0,1.0,-2.7023415565490723,0.891350269317627,1.810991168022156,0.2760344743728637,0.9001379013061523,0.9001379013061523,0.0,104.18000030517578,106.0,39413.36328125,0.0,1602.6287841796875,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110879898071288,1.0,0.0,0.0,3.662530660629273,3.662554979324341,8.950676146923797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.37890625,0.0,1548.378173828125,1895.4371337890625,0.0,3506.6982421875,0.9081695079803468,1.0,0.0,3.0,1.0,0.0
12142680,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9845054149627686,0.4566052854061126,0.4119755923748016,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9990000128746032,0.5278049111366272,0.4608851373195648,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.8763822913169861,0.3279525637626648,0.2303760945796966,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.8359106779098511,0.2829920649528503,0.2698010802268982,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7386793494224548,0.1930471956729889,0.8778572678565979,284.7343444824219,284.95001220703125,300.3359680175781,289.1488037109375,298.2834777832031,297.2748413085937,284.7325134277344,1.0,0.4999552369117737,0.4502522051334381,0.4502522051334381,1.0,1.0,-2.7023415565490723,0.891350269317627,1.810991168022156,0.2760344743728637,0.9001379013061523,0.9001379013061523,0.0,104.18000030517578,106.0,39413.36328125,0.0,1602.6287841796875,1.0,280.657958984375,283.23309326171875,292.2030944824219,294.79510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110879898071288,1.0,0.0,0.0,3.662530660629273,3.662554979324341,8.950676146923797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.37890625,0.0,1548.378173828125,1895.4371337890625,0.0,3506.6982421875,0.9081695079803468,1.0,0.0,3.0,1.0,0.0
12142740,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.979062795639038,0.4527316987514496,0.4086218476295471,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.528986394405365,0.4658903479576111,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.8735200762748718,0.3282158672809601,0.2306361943483352,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325754404067993,0.282290369272232,0.2692586779594421,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7351453304290771,0.1920024007558822,0.8737716674804688,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773132324219,297.2594299316406,284.5357666015625,1.0,0.500331699848175,0.4501692056655884,0.4501692056655884,1.0,1.0,-2.699075937271118,0.8899006247520447,1.8091753721237185,0.275329440832138,0.893022358417511,0.893022358417511,0.0,105.30548858642578,109.0,40295.53125,0.0,1603.155517578125,1.0,280.3580627441406,283.00177001953125,292.1724853515625,294.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,36445.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221925735473632,1.0,0.0,0.0,3.646762847900391,3.64678692817688,8.873773253981199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1826171875,0.0,1532.89697265625,1895.4371337890625,0.0,3609.379150390625,0.9048360586166382,1.0,0.0,3.0,1.0,0.0
12142800,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53729248046875,0.979062795639038,0.4527316987514496,0.4086218476295471,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9990000128746032,0.528986394405365,0.4658903479576111,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.8735200762748718,0.3282158672809601,0.2306361943483352,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8325754404067993,0.282290369272232,0.2692586779594421,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53839111328125,0.7351453304290771,0.1920024007558822,0.8737716674804688,284.5373840332031,284.95001220703125,300.3500061035156,289.1300048828125,298.2773132324219,297.2594299316406,284.5357666015625,1.0,0.500331699848175,0.4501692056655884,0.4501692056655884,1.0,1.0,-2.699075937271118,0.8899006247520447,1.8091753721237185,0.275329440832138,0.893022358417511,0.893022358417511,0.0,105.30548858642578,109.0,40295.53125,0.0,1603.155517578125,1.0,280.3580627441406,283.00177001953125,292.1724853515625,294.8175354003906,293.1499938964844,293.1499938964844,280.6499938964844,36445.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221925735473632,1.0,0.0,0.0,3.646762847900391,3.64678692817688,8.873773253981199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1826171875,0.0,1532.89697265625,1895.4371337890625,0.0,3609.379150390625,0.9048360586166382,1.0,0.0,3.0,1.0,0.0
12142860,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824491143226624,0.4548255205154419,0.409130185842514,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359707474708557,0.4610471129417419,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804751634597778,0.3339105248451233,0.2336402088403701,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382269740104675,0.2868362963199615,0.2722900509834289,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7408351898193359,0.1961475014686584,0.8864115476608276,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.30926513671875,297.2986145019531,284.7364807128906,1.0,0.502352774143219,0.450117826461792,0.450117826461792,1.0,1.0,-2.716282367706299,0.8965167999267578,1.8197656869888303,0.2779015600681305,0.8916338086128235,0.8916338086128235,0.0,104.7048568725586,112.0,39518.62890625,0.0,1625.054931640625,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081220626831056,1.0,0.0,0.0,3.632882595062256,3.632906436920166,8.806351274870394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.9951171875,0.0,1516.7640380859375,1895.4371337890625,0.0,3479.167724609375,0.901703953742981,1.0,0.0,3.0,1.0,0.0
12142920,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.9824491143226624,0.4548255205154419,0.409130185842514,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.9990000128746032,0.5359707474708557,0.4610471129417419,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8804751634597778,0.3339105248451233,0.2336402088403701,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.8382269740104675,0.2868362963199615,0.2722900509834289,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7408351898193359,0.1961475014686584,0.8864115476608276,284.7334289550781,284.95001220703125,300.3634338378906,289.107666015625,298.30926513671875,297.2986145019531,284.7364807128906,1.0,0.502352774143219,0.450117826461792,0.450117826461792,1.0,1.0,-2.716282367706299,0.8965167999267578,1.8197656869888303,0.2779015600681305,0.8916338086128235,0.8916338086128235,0.0,104.7048568725586,112.0,39518.62890625,0.0,1625.054931640625,1.0,280.6419372558594,283.2372436523437,292.0608215332031,294.5784606933594,293.1499938964844,293.1499938964844,280.95001220703125,36343.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081220626831056,1.0,0.0,0.0,3.632882595062256,3.632906436920166,8.806351274870394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.9951171875,0.0,1516.7640380859375,1895.4371337890625,0.0,3479.167724609375,0.901703953742981,1.0,0.0,3.0,1.0,0.0
12142980,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855204820632936,0.4565927982330322,0.4107171893119812,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441678166389465,0.4578039050102234,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8871902823448181,0.3389783203601837,0.2372164130210876,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436612486839294,0.2906255722045898,0.275967001914978,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7465841770172119,0.199512705206871,0.9020538926124572,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.341796875,297.3387451171875,284.9589538574219,1.0,0.5059013962745667,0.4500664174556732,0.4500664174556732,1.0,1.0,-2.741804599761963,0.9063403606414796,1.8354641199111936,0.2821830213069916,0.8934952020645142,0.8934952020645142,0.0,104.82551574707033,130.0,38810.859375,0.0,1662.689208984375,1.0,280.94171142578125,283.49420166015625,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944908380508423,1.0,0.0,0.0,3.62789797782898,3.627921581268311,8.78220134836738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.90185546875,0.0,1509.5478515625,1895.4371337890625,0.0,3352.178955078125,0.900439441204071,1.0,0.0,3.0,1.0,0.0
12143040,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9855204820632936,0.4565927982330322,0.4107171893119812,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9990000128746032,0.5441678166389465,0.4578039050102234,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8871902823448181,0.3389783203601837,0.2372164130210876,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8436612486839294,0.2906255722045898,0.275967001914978,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7465841770172119,0.199512705206871,0.9020538926124572,284.9560241699219,284.95001220703125,300.3759155273437,289.0791015625,298.341796875,297.3387451171875,284.9589538574219,1.0,0.5059013962745667,0.4500664174556732,0.4500664174556732,1.0,1.0,-2.741804599761963,0.9063403606414796,1.8354641199111936,0.2821830213069916,0.8934952020645142,0.8934952020645142,0.0,104.82551574707033,130.0,38810.859375,0.0,1662.689208984375,1.0,280.94171142578125,283.49420166015625,292.0285339355469,294.4823608398437,293.1499938964844,293.1499938964844,281.25,36111.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944908380508423,1.0,0.0,0.0,3.62789797782898,3.627921581268311,8.78220134836738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.90185546875,0.0,1509.5478515625,1895.4371337890625,0.0,3352.178955078125,0.900439441204071,1.0,0.0,3.0,1.0,0.0
12143100,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.9828768372535706,0.4574587643146515,0.4114814400672912,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9990000128746032,0.5480491518974304,0.4630003273487091,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8859716653823853,0.3414348065853119,0.2389474064111709,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8423060178756714,0.2923921346664428,0.2776875793933868,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.7457939982414246,0.2010421007871627,0.9092497229576112,285.11358642578125,284.95001220703125,300.3818359375,289.0626220703125,298.3564147949219,297.3558959960937,285.12469482421875,1.0,0.5102530717849731,0.450040727853775,0.450040727853775,1.0,1.0,-2.761744260787964,0.9140609502792358,1.847683310508728,0.2853385210037231,0.8961045145988464,0.8961045145988464,0.0,106.81647491455078,130.0,38125.05078125,0.0,1701.4674072265625,1.0,281.1980285644531,283.68817138671875,291.9945983886719,294.3547058105469,293.1499938964844,293.1499938964844,281.25,35960.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868284225463867,1.0,0.0,0.0,3.62909746170044,3.6291213035583496,8.788010177340766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.53662109375,0.0,1509.74560546875,1895.4371337890625,0.0,3280.534912109375,0.9006398320198059,1.0,0.0,3.0,1.0,0.0
12143160,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.9778799414634703,0.458413302898407,0.4124303758144378,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18511962890625,0.9990000128746032,0.5512600541114807,0.4721187353134155,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.882360577583313,0.3439305126667022,0.2407574653625488,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.8388267755508423,0.29416024684906,0.2794645130634308,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.7430875897407532,0.2025412768125534,0.9165321588516236,285.18487548828125,284.95001220703125,300.38751220703125,289.0447082519531,298.3675537109375,297.3686828613281,285.1883544921875,1.0,0.515862226486206,0.4496603608131408,0.4496603608131408,1.0,1.0,-2.786897659301758,0.9230764508247375,1.863821148872376,0.2887687981128692,0.8984277248382568,0.8984277248382568,0.0,110.00931549072266,133.0,38284.6484375,0.0,1754.349365234375,1.0,281.241943359375,283.75537109375,292.0114440917969,294.4265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35825.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850015997886658,1.0,0.0,0.0,3.633509159088135,3.633533000946045,8.809389555608504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.8076171875,0.0,1513.5968017578125,1895.4371337890625,0.0,3263.433837890625,0.9014973640441896,1.0,0.0,3.0,1.0,0.0
12143220,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.970781147480011,0.4604162573814392,0.4142994880676269,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,0.5563875436782837,0.4854096174240112,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784507513046265,0.3489488661289215,0.2443266808986663,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347357511520386,0.297642707824707,0.2828814089298248,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400539517402649,0.2053949385881424,0.9301035404205322,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.382080078125,297.3839416503906,285.4169311523437,1.0,0.5245844125747681,0.4488996267318725,0.4488996267318725,1.0,1.0,-2.829836130142212,0.9380626082420348,1.8917735815048216,0.2945930659770965,0.906464159488678,0.906464159488678,0.0,115.00782775878906,136.0,37864.1640625,0.0,1844.4677734375,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793875575065613,1.0,0.0,0.0,3.650689601898194,3.6507136821746826,8.892894243217597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6181640625,0.0,1530.3223876953125,1895.4371337890625,0.0,3210.841064453125,0.905126929283142,1.0,0.0,3.0,1.0,0.0
12143280,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.414306640625,0.970781147480011,0.4604162573814392,0.4142994880676269,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9990000128746032,0.5563875436782837,0.4854096174240112,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.8784507513046265,0.3489488661289215,0.2443266808986663,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8347357511520386,0.297642707824707,0.2828814089298248,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128112792969,0.7400539517402649,0.2053949385881424,0.9301035404205322,285.4141845703125,284.95001220703125,300.3981628417969,289.0048828125,298.382080078125,297.3839416503906,285.4169311523437,1.0,0.5245844125747681,0.4488996267318725,0.4488996267318725,1.0,1.0,-2.829836130142212,0.9380626082420348,1.8917735815048216,0.2945930659770965,0.906464159488678,0.906464159488678,0.0,115.00782775878906,136.0,37864.1640625,0.0,1844.4677734375,1.0,281.54156494140625,284.0162048339844,291.99053955078125,294.38140869140625,293.1499938964844,293.1499938964844,281.25,35517.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793875575065613,1.0,0.0,0.0,3.650689601898194,3.6507136821746826,8.892894243217597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.6181640625,0.0,1530.3223876953125,1895.4371337890625,0.0,3210.841064453125,0.905126929283142,1.0,0.0,3.0,1.0,0.0
12143340,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625962376594543,0.4602876305580139,0.4149508774280548,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9990000128746032,0.5592384338378906,0.4986790120601654,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740410208702087,0.3526229858398437,0.247304305434227,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302386403083801,0.3000118732452392,0.2856161892414093,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364890575408936,0.2073131501674652,0.9408015012741088,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.3818664550781,297.37847900390625,285.2560729980469,1.0,0.5324754118919373,0.4481388926506042,0.4481388926506042,1.0,1.0,-2.866300344467163,0.9504789113998412,1.9158214330673216,0.2992731034755707,0.9092683792114258,0.9092683792114258,0.0,119.87616729736328,139.0,39124.96875,0.0,1926.0330810546875,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.5923767089844,293.1499938964844,293.1499938964844,280.95001220703125,35574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017408490180968,1.0,0.0,0.0,3.667270660400391,3.66729474067688,8.973859166871989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.685546875,0.0,1549.2666015625,1895.4371337890625,0.0,3419.806640625,0.9088459014892578,1.0,0.0,3.0,1.0,0.0
12143400,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.9625962376594543,0.4602876305580139,0.4149508774280548,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9990000128746032,0.5592384338378906,0.4986790120601654,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.8740410208702087,0.3526229858398437,0.247304305434227,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.8302386403083801,0.3000118732452392,0.2856161892414093,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572631835937,0.7364890575408936,0.2073131501674652,0.9408015012741088,285.2567443847656,284.95001220703125,300.4078674316406,288.9600524902344,298.3818664550781,297.37847900390625,285.2560729980469,1.0,0.5324754118919373,0.4481388926506042,0.4481388926506042,1.0,1.0,-2.866300344467163,0.9504789113998412,1.9158214330673216,0.2992731034755707,0.9092683792114258,0.9092683792114258,0.0,119.87616729736328,139.0,39124.96875,0.0,1926.0330810546875,1.0,281.25787353515625,283.81011962890625,292.0469665527344,294.5923767089844,293.1499938964844,293.1499938964844,280.95001220703125,35574.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017408490180968,1.0,0.0,0.0,3.667270660400391,3.66729474067688,8.973859166871989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.685546875,0.0,1549.2666015625,1895.4371337890625,0.0,3419.806640625,0.9088459014892578,1.0,0.0,3.0,1.0,0.0
12143460,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9514893293380736,0.4584759175777435,0.4137645363807678,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.5594485402107239,0.5137761831283569,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8676252961158752,0.355022132396698,0.2492672353982925,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239284157752991,0.3011908531188965,0.2871256470680237,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731054961681366,0.2081251144409179,0.9463117122650146,285.0773010253906,284.95001220703125,300.4166564941406,288.9106140136719,298.36676025390625,297.3536376953125,285.0763244628906,1.0,0.5393018126487732,0.4468910098075866,0.4468910098075866,1.0,1.0,-2.893824338912964,0.9583320021629332,1.9354923963546755,0.3013798594474792,0.9094741344451904,0.9094741344451904,0.0,125.0186004638672,142.0,40399.140625,0.0,1996.121826171875,1.0,280.9580383300781,283.5865478515625,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242616295814514,1.0,0.0,0.0,3.6777288913726807,3.677753210067749,9.025114309224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.5,0.0,1562.2393798828125,1895.4371337890625,0.0,3628.434326171875,0.9112892746925354,1.0,0.0,3.0,1.0,0.0
12143520,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9514893293380736,0.4584759175777435,0.4137645363807678,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.5594485402107239,0.5137761831283569,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8676252961158752,0.355022132396698,0.2492672353982925,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.8239284157752991,0.3011908531188965,0.2871256470680237,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.731054961681366,0.2081251144409179,0.9463117122650146,285.0773010253906,284.95001220703125,300.4166564941406,288.9106140136719,298.36676025390625,297.3536376953125,285.0763244628906,1.0,0.5393018126487732,0.4468910098075866,0.4468910098075866,1.0,1.0,-2.893824338912964,0.9583320021629332,1.9354923963546755,0.3013798594474792,0.9094741344451904,0.9094741344451904,0.0,125.0186004638672,142.0,40399.140625,0.0,1996.121826171875,1.0,280.9580383300781,283.5865478515625,292.0052795410156,294.6524353027344,293.1499938964844,293.1499938964844,280.6499938964844,35734.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242616295814514,1.0,0.0,0.0,3.6777288913726807,3.677753210067749,9.025114309224592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.5,0.0,1562.2393798828125,1895.4371337890625,0.0,3628.434326171875,0.9112892746925354,1.0,0.0,3.0,1.0,0.0
12143580,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9391488432884216,0.4559672474861145,0.4118140637874603,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5577596426010132,0.5282274484634399,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.860654354095459,0.3567790985107422,0.2507071197032928,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8168908357620239,0.3016766905784607,0.2878958880901336,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7247616052627563,0.2082123309373855,0.9482380151748656,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.3443908691406,297.3191833496094,284.8916320800781,1.0,0.5450925230979919,0.4456430971622467,0.4456430971622467,1.0,1.0,-2.91386079788208,0.9632008075714112,1.950659990310669,0.3022458851337433,0.907183051109314,0.907183051109314,0.0,130.17333984375,145.0,41586.21875,0.0,2054.91748046875,1.0,280.6578674316406,283.3612976074219,291.9347839355469,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,35946.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425570368766784,1.0,0.0,0.0,3.680381774902344,3.680406093597412,9.038139978656544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.8427734375,0.0,1566.82861328125,1895.4371337890625,0.0,3795.669189453125,0.9120208024978638,1.0,0.0,3.0,1.0,0.0
12143640,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9391488432884216,0.4559672474861145,0.4118140637874603,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,0.5577596426010132,0.5282274484634399,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.860654354095459,0.3567790985107422,0.2507071197032928,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8168908357620239,0.3016766905784607,0.2878958880901336,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7247616052627563,0.2082123309373855,0.9482380151748656,284.8929138183594,284.95001220703125,300.4245300292969,288.8570251464844,298.3443908691406,297.3191833496094,284.8916320800781,1.0,0.5450925230979919,0.4456430971622467,0.4456430971622467,1.0,1.0,-2.91386079788208,0.9632008075714112,1.950659990310669,0.3022458851337433,0.907183051109314,0.907183051109314,0.0,130.17333984375,145.0,41586.21875,0.0,2054.91748046875,1.0,280.6578674316406,283.3612976074219,291.9347839355469,294.66015625,293.1499938964844,293.1499938964844,280.3500061035156,35946.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425570368766784,1.0,0.0,0.0,3.680381774902344,3.680406093597412,9.038139978656544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.8427734375,0.0,1566.82861328125,1895.4371337890625,0.0,3795.669189453125,0.9120208024978638,1.0,0.0,3.0,1.0,0.0
12143700,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.9299826622009276,0.4545422792434692,0.4107795059680938,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.993889093399048,0.5567916631698608,0.5281875729560852,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496337890625,0.8549728393554688,0.3574917018413543,0.2513668239116668,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8111687302589417,0.3017297387123108,0.288166344165802,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.7196800112724304,0.2080524265766143,0.9485484957695008,284.7486877441406,284.95001220703125,300.4281311035156,288.8287658691406,298.3326721191406,297.3022155761719,284.7397766113281,1.0,0.5472379922866821,0.4450191557407379,0.4450191557407379,1.0,1.0,-2.914069652557373,0.9618415236473083,1.95222806930542,0.301160991191864,0.9044508337974548,0.9044508337974548,0.0,133.69798278808594,145.0,42476.24609375,0.0,2072.78564453125,1.0,280.40057373046875,283.17919921875,291.9220886230469,294.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36083.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526633620262146,1.0,0.0,0.0,3.678434133529663,3.678458452224731,9.028576073433214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.388671875,0.0,1565.6636962890625,1895.4371337890625,0.0,3886.923828125,0.9116416573524476,1.0,0.0,3.0,1.0,0.0
12143760,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.9213047623634338,0.4529722034931183,0.4095132350921631,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.9880902767181396,0.5561573505401611,0.5275373458862305,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8497508764266968,0.3580835461616516,0.2518906593322754,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.8055971264839172,0.3016545474529266,0.2882618010044098,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.714732825756073,0.2077691107988357,0.948095679283142,284.6940612792969,284.95001220703125,300.4314880371094,288.7996520996094,298.3226928710937,297.2874755859375,284.6922607421875,1.0,0.5489628314971924,0.444600909948349,0.444600909948349,1.0,1.0,-2.911947727203369,0.9600334167480468,1.9519143104553225,0.3000010848045349,0.9021546840667723,0.9021546840667723,0.0,136.99012756347656,148.0,42508.3515625,0.0,2085.58740234375,1.0,280.3576354980469,283.1264343261719,291.8612060546875,294.647216796875,293.1499938964844,293.1499938964844,280.04998779296875,36204.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574236273765564,1.0,0.0,0.0,3.673600673675537,3.6736249923706055,9.004864409689617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.21435546875,0.0,1561.1209716796875,1895.4371337890625,0.0,3929.587158203125,0.910674512386322,1.0,0.0,3.0,1.0,0.0
12143820,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074247479438782,0.4496570229530334,0.4068276882171631,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782378673553468,0.5553594827651978,0.5269013047218323,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949951171875,0.8416616320610046,0.3591058552265167,0.2528069317340851,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.796330451965332,0.3012993931770324,0.2882203757762909,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7060596942901611,0.2070069164037704,0.9460559487342834,284.49481201171875,284.95001220703125,300.4375,288.73895263671875,298.3056030273437,297.2626647949219,284.4930725097656,1.0,0.5516155958175659,0.4437643587589264,0.4437643587589264,1.0,1.0,-2.90655779838562,0.9560378789901732,1.9505199193954468,0.2975441813468933,0.8944514393806458,0.8944514393806458,0.0,142.4915771484375,151.0,43346.6484375,0.0,2103.797607421875,1.0,280.0579833984375,282.8947448730469,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96962708234787,1.0,0.0,0.0,3.656006574630737,3.6560306549072266,8.918815979086503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.591796875,0.0,1543.5703125,1895.4371337890625,0.0,4037.9228515625,0.9069353938102722,1.0,0.0,3.0,1.0,0.0
12143880,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.9074247479438782,0.4496570229530334,0.4068276882171631,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49462890625,0.9782378673553468,0.5553594827651978,0.5269013047218323,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949951171875,0.8416616320610046,0.3591058552265167,0.2528069317340851,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.796330451965332,0.3012993931770324,0.2882203757762909,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958190917969,0.7060596942901611,0.2070069164037704,0.9460559487342834,284.49481201171875,284.95001220703125,300.4375,288.73895263671875,298.3056030273437,297.2626647949219,284.4930725097656,1.0,0.5516155958175659,0.4437643587589264,0.4437643587589264,1.0,1.0,-2.90655779838562,0.9560378789901732,1.9505199193954468,0.2975441813468933,0.8944514393806458,0.8944514393806458,0.0,142.4915771484375,151.0,43346.6484375,0.0,2103.797607421875,1.0,280.0579833984375,282.8947448730469,291.7876281738281,294.62548828125,293.1499938964844,293.1499938964844,280.3500061035156,36494.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96962708234787,1.0,0.0,0.0,3.656006574630737,3.6560306549072266,8.918815979086503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.591796875,0.0,1543.5703125,1895.4371337890625,0.0,4037.9228515625,0.9069353938102722,1.0,0.0,3.0,1.0,0.0
12143940,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8996281027793884,0.4483035802841186,0.4051688313484192,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723600745201112,0.5565363764762878,0.5275512933731079,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376606106758118,0.3614067435264587,0.2541971802711487,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910317182540894,0.3018460273742676,0.2885576784610748,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.700681746006012,0.2068966925144195,0.9450722336769104,284.662841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3009948730469,297.2563781738281,284.6643371582031,1.0,0.5538619160652161,0.4429278373718261,0.4429278373718261,1.0,1.0,-2.906226396560669,0.953994870185852,1.9522316455841064,0.295740932226181,0.891974925994873,0.891974925994873,0.0,146.17071533203125,154.0,42194.56640625,0.0,2121.492431640625,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287658691406,293.1499938964844,293.1499938964844,280.6499938964844,36425.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571643471717834,1.0,0.0,0.0,3.639324903488159,3.639348745346069,8.837612313072896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8779296875,0.0,1524.5008544921875,1895.4371337890625,0.0,3927.2685546875,0.9031946063041688,1.0,0.0,3.0,1.0,0.0
12144000,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8996281027793884,0.4483035802841186,0.4051688313484192,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.9723600745201112,0.5565363764762878,0.5275512933731079,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.8376606106758118,0.3614067435264587,0.2541971802711487,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625366210937,0.7910317182540894,0.3018460273742676,0.2885576784610748,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.700681746006012,0.2068966925144195,0.9450722336769104,284.662841796875,284.95001220703125,300.4425964355469,288.67535400390625,298.3009948730469,297.2563781738281,284.6643371582031,1.0,0.5538619160652161,0.4429278373718261,0.4429278373718261,1.0,1.0,-2.906226396560669,0.953994870185852,1.9522316455841064,0.295740932226181,0.891974925994873,0.891974925994873,0.0,146.17071533203125,154.0,42194.56640625,0.0,2121.492431640625,1.0,280.3420104980469,283.10986328125,291.63482666015625,294.3287658691406,293.1499938964844,293.1499938964844,280.6499938964844,36425.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571643471717834,1.0,0.0,0.0,3.639324903488159,3.639348745346069,8.837612313072896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.8779296875,0.0,1524.5008544921875,1895.4371337890625,0.0,3927.2685546875,0.9031946063041688,1.0,0.0,3.0,1.0,0.0
12144060,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.896799623966217,0.4485319852828979,0.4051666855812073,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709324836730956,0.5593857765197754,0.529972493648529,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8376648426055908,0.3649689853191376,0.2565398812294006,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.789822518825531,0.3034453094005584,0.289916843175888,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991909742355347,0.2076978981494903,0.9480520486831664,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.3081359863281,297.2655029296875,284.85870361328125,1.0,0.556607186794281,0.4425642490386963,0.4425642490386963,1.0,1.0,-2.91715669631958,0.9572980999946594,1.959858536720276,0.296832412481308,0.892322838306427,0.892322838306427,0.0,148.28416442871094,157.0,41154.54296875,0.0,2150.60693359375,1.0,280.6414489746094,283.3477478027344,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431945085525512,1.0,0.0,0.0,3.6298301219940186,3.6298539638519287,8.791558911980246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.728515625,0.0,1512.59912109375,1895.4371337890625,0.0,3801.451416015625,0.9009515643119812,1.0,0.0,3.0,1.0,0.0
12144120,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.896799623966217,0.4485319852828979,0.4051666855812073,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9709324836730956,0.5593857765197754,0.529972493648529,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8376648426055908,0.3649689853191376,0.2565398812294006,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.789822518825531,0.3034453094005584,0.289916843175888,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6991909742355347,0.2076978981494903,0.9480520486831664,284.8569030761719,284.95001220703125,300.4467468261719,288.6092834472656,298.3081359863281,297.2655029296875,284.85870361328125,1.0,0.556607186794281,0.4425642490386963,0.4425642490386963,1.0,1.0,-2.91715669631958,0.9572980999946594,1.959858536720276,0.296832412481308,0.892322838306427,0.892322838306427,0.0,148.28416442871094,157.0,41154.54296875,0.0,2150.60693359375,1.0,280.6414489746094,283.3477478027344,291.5565185546875,294.1644592285156,293.1499938964844,293.1499938964844,280.95001220703125,36235.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431945085525512,1.0,0.0,0.0,3.6298301219940186,3.6298539638519287,8.791558911980246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.728515625,0.0,1512.59912109375,1895.4371337890625,0.0,3801.451416015625,0.9009515643119812,1.0,0.0,3.0,1.0,0.0
