time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8955937027931213,0.4494587182998657,0.4058962762355804,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9710859656333924,0.5630359649658203,0.5332713723182678,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390854597091675,0.3692009747028351,0.259406179189682,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901241779327393,0.3056437969207763,0.2919032871723175,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6992877125740051,0.209082081913948,0.953857958316803,285.05859375,284.95001220703125,300.45001220703125,288.54119873046875,298.3198547363281,297.2811889648437,285.0610656738281,1.0,0.5599883198738098,0.4422006607055664,0.4422006607055664,1.0,1.0,-2.934805393218994,0.9631928205490112,1.9716124534606927,0.2990633547306061,0.8954055905342102,0.8954055905342102,0.0,150.04177856445312,160.0,40309.0390625,0.0,2189.745361328125,1.0,280.9415283203125,283.5914306640625,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931974709033966,1.0,0.0,0.0,3.629528522491455,3.629552364349365,8.790098604549712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.70263671875,0.0,1510.41796875,1895.4371337890625,0.0,3699.228271484375,0.9007158279418945,1.0,0.0,3.0,1.0,0.0
12144240,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8955937027931213,0.4494587182998657,0.4058962762355804,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9710859656333924,0.5630359649658203,0.5332713723182678,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8390854597091675,0.3692009747028351,0.259406179189682,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7901241779327393,0.3056437969207763,0.2919032871723175,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6992877125740051,0.209082081913948,0.953857958316803,285.05859375,284.95001220703125,300.45001220703125,288.54119873046875,298.3198547363281,297.2811889648437,285.0610656738281,1.0,0.5599883198738098,0.4422006607055664,0.4422006607055664,1.0,1.0,-2.934805393218994,0.9631928205490112,1.9716124534606927,0.2990633547306061,0.8954055905342102,0.8954055905342102,0.0,150.04177856445312,160.0,40309.0390625,0.0,2189.745361328125,1.0,280.9415283203125,283.5914306640625,291.4993591308594,294.0462951660156,293.1499938964844,293.1499938964844,281.25,35987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931974709033966,1.0,0.0,0.0,3.629528522491455,3.629552364349365,8.790098604549712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.70263671875,0.0,1510.41796875,1895.4371337890625,0.0,3699.228271484375,0.9007158279418945,1.0,0.0,3.0,1.0,0.0
12144300,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8950895667076111,0.4500893950462341,0.4063805341720581,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.9712570309638976,0.5650426149368286,0.535075843334198,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.8399019837379456,0.3714862167835235,0.2609469294548034,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7904019355773926,0.3068885207176208,0.2930309772491455,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.699514627456665,0.2099208384752273,0.957438051700592,285.2106018066406,284.95001220703125,300.4512634277344,288.5065002441406,298.3263854980469,297.29010009765625,285.2196960449219,1.0,0.5618918538093567,0.4420188665390014,0.4420188665390014,1.0,1.0,-2.945065498352051,0.9666826128959656,1.9783828258514404,0.3004098236560821,0.898612916469574,0.898612916469574,0.0,150.9776611328125,160.0,39592.5234375,0.0,2212.259765625,1.0,281.197998046875,283.7829284667969,291.447265625,293.8993225097656,293.1499938964844,293.1499938964844,281.25,35833.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925205647945404,1.0,0.0,0.0,3.633124589920044,3.633148431777954,8.807524523035681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.9443359375,0.0,1513.2333984375,1895.4371337890625,0.0,3637.11962890625,0.9014503955841064,1.0,0.0,3.0,1.0,0.0
12144360,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8949352502822876,0.4508558809757232,0.4070753157138824,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.9717363715171814,0.5671853423118591,0.5370839238166809,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8410078287124634,0.3738980889320373,0.2626178860664367,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7909708619117737,0.3082387149333954,0.2942957580089569,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7000386118888855,0.2108612060546875,0.9615857601165771,285.2670288085937,284.95001220703125,300.4523010253906,288.47149658203125,298.3330383300781,297.300048828125,285.2689208984375,1.0,0.5639553666114807,0.4415958225727081,0.4415958225727081,1.0,1.0,-2.95682692527771,0.9702183604240416,1.986608624458313,0.3014631867408752,0.90133535861969,0.90133535861969,0.0,151.85789489746094,163.0,39620.39453125,0.0,2237.271240234375,1.0,281.2419738769531,283.84033203125,291.4442138671875,293.94732666015625,293.1499938964844,293.1499938964844,280.95001220703125,35706.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238634705543518,1.0,0.0,0.0,3.639708995819092,3.639732837677002,8.839477345645719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.25537109375,0.0,1519.5601806640625,1895.4371337890625,0.0,3624.769287109375,0.9027975797653198,1.0,0.0,3.0,1.0,0.0
12144420,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8914114832878113,0.4503102004528045,0.407277375459671,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697067141532898,0.5696544647216797,0.5400565266609192,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406374454498291,0.3773775994777679,0.2654138803482055,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895546555519104,0.3099032342433929,0.2962929010391235,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6987982392311096,0.2120023816823959,0.9683254957199096,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334045410156,297.3017578125,285.0928039550781,1.0,0.5680180788040161,0.4407497942447662,0.4407497942447662,1.0,1.0,-2.974520206451416,0.9749544262886048,1.999565839767456,0.3027377724647522,0.9018664360046388,0.9018664360046388,0.0,154.87205505371094,166.0,40661.90234375,0.0,2283.794921875,1.0,280.9577331542969,283.62457275390625,291.47186279296875,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428675770759584,1.0,0.0,0.0,3.6483287811279297,3.648352861404419,8.881396524884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.6220703125,0.0,1529.7392578125,1895.4371337890625,0.0,3798.486328125,0.9047500491142272,1.0,0.0,3.0,1.0,0.0
12144480,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8914114832878113,0.4503102004528045,0.407277375459671,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9697067141532898,0.5696544647216797,0.5400565266609192,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8406374454498291,0.3773775994777679,0.2654138803482055,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7895546555519104,0.3099032342433929,0.2962929010391235,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.6987982392311096,0.2120023816823959,0.9683254957199096,285.0941772460937,284.95001220703125,300.4537048339844,288.4006652832031,298.3334045410156,297.3017578125,285.0928039550781,1.0,0.5680180788040161,0.4407497942447662,0.4407497942447662,1.0,1.0,-2.974520206451416,0.9749544262886048,1.999565839767456,0.3027377724647522,0.9018664360046388,0.9018664360046388,0.0,154.87205505371094,166.0,40661.90234375,0.0,2283.794921875,1.0,280.9577331542969,283.62457275390625,291.47186279296875,294.1143798828125,293.1499938964844,293.1499938964844,280.6499938964844,35789.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428675770759584,1.0,0.0,0.0,3.6483287811279297,3.648352861404419,8.881396524884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.6220703125,0.0,1529.7392578125,1895.4371337890625,0.0,3798.486328125,0.9047500491142272,1.0,0.0,3.0,1.0,0.0
12144540,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839651942253113,0.4481099247932434,0.4057490229606628,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637408256530762,0.5704172849655151,0.5412597060203552,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369954824447632,0.3796075582504272,0.2672578394412994,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7847647070884705,0.3104213774204254,0.2971768379211426,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943128705024719,0.2121764570474624,0.9708621501922609,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3225402832031,297.28814697265625,284.89166259765625,1.0,0.5713526010513306,0.4399037361145019,0.4399037361145019,1.0,1.0,-2.980467796325684,0.9752044677734376,2.005263328552246,0.3020846843719482,0.8994649052619934,0.8994649052619934,0.0,159.24124145507812,169.0,41575.77734375,0.0,2316.611083984375,1.0,280.6581115722656,283.3842468261719,291.4073791503906,294.1296081542969,293.1499938964844,293.1499938964844,280.95001220703125,35987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620609879493712,1.0,0.0,0.0,3.6495046615600586,3.649528741836548,8.887122362466471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38671875,0.0,1532.5206298828125,1895.4371337890625,0.0,3970.93603515625,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
12144600,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8839651942253113,0.4481099247932434,0.4057490229606628,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9637408256530762,0.5704172849655151,0.5412597060203552,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8369954824447632,0.3796075582504272,0.2672578394412994,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7847647070884705,0.3104213774204254,0.2971768379211426,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6943128705024719,0.2121764570474624,0.9708621501922609,284.89337158203125,284.95001220703125,300.45416259765625,288.3291320800781,298.3225402832031,297.28814697265625,284.89166259765625,1.0,0.5713526010513306,0.4399037361145019,0.4399037361145019,1.0,1.0,-2.980467796325684,0.9752044677734376,2.005263328552246,0.3020846843719482,0.8994649052619934,0.8994649052619934,0.0,159.24124145507812,169.0,41575.77734375,0.0,2316.611083984375,1.0,280.6581115722656,283.3842468261719,291.4073791503906,294.1296081542969,293.1499938964844,293.1499938964844,280.95001220703125,35987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620609879493712,1.0,0.0,0.0,3.6495046615600586,3.649528741836548,8.887122362466471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.38671875,0.0,1532.5206298828125,1895.4371337890625,0.0,3970.93603515625,0.9051393270492554,1.0,0.0,3.0,1.0,0.0
12144660,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8783993124961853,0.4474678039550781,0.4047636687755584,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959275722503662,0.5723316669464111,0.5427112579345703,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8347597718238831,0.382794052362442,0.2692853808403015,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812283039093018,0.3114763796329498,0.2980384230613708,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907909512519836,0.2126246243715286,0.9726412892341614,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3196716308594,297.2867126464844,285.0680236816406,1.0,0.5742812752723694,0.4390603601932525,0.4390603601932525,1.0,1.0,-2.9866297245025635,0.9755505323410034,2.0110790729522705,0.3012173473834991,0.9024242162704468,0.9024242162704468,0.0,162.80780029296875,172.0,40713.16796875,0.0,2345.866455078125,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953452169895172,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2001953125,0.0,1536.404541015625,1895.4371337890625,0.0,3894.00830078125,0.9060519337654114,1.0,0.0,3.0,1.0,0.0
12144720,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8783993124961853,0.4474678039550781,0.4047636687755584,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.959275722503662,0.5723316669464111,0.5427112579345703,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8347597718238831,0.382794052362442,0.2692853808403015,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7812283039093018,0.3114763796329498,0.2980384230613708,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6907909512519836,0.2126246243715286,0.9726412892341614,285.066650390625,284.95001220703125,300.4537048339844,288.2573547363281,298.3196716308594,297.2867126464844,285.0680236816406,1.0,0.5742812752723694,0.4390603601932525,0.4390603601932525,1.0,1.0,-2.9866297245025635,0.9755505323410034,2.0110790729522705,0.3012173473834991,0.9024242162704468,0.9024242162704468,0.0,162.80780029296875,172.0,40713.16796875,0.0,2345.866455078125,1.0,280.9420166015625,283.6022644042969,291.2363586425781,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,35861.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953452169895172,1.0,0.0,0.0,3.653839349746704,3.653863430023194,8.908245945349336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.2001953125,0.0,1536.404541015625,1895.4371337890625,0.0,3894.00830078125,0.9060519337654114,1.0,0.0,3.0,1.0,0.0
12144780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737393617630005,0.4460468292236328,0.4040205776691437,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556348919868468,0.5736258029937744,0.5444188117980957,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332720994949341,0.3855415880680084,0.2714888155460357,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7784687876701355,0.3122294843196869,0.2990786731243133,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.688005268573761,0.2128880023956298,0.9751048684120178,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.3131103515625,297.2803039550781,284.8850402832031,1.0,0.5772287249565125,0.4382169842720032,0.4382169842720032,1.0,1.0,-2.994658708572388,0.976575493812561,2.018083095550537,0.3008248805999756,0.9001251459121704,0.9001251459121704,0.0,166.08412170410156,175.0,41618.53125,0.0,2377.13525390625,1.0,280.657958984375,283.38336181640625,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662951827049256,1.0,0.0,0.0,3.653990030288696,3.6540141105651855,8.908980930755206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3935546875,0.0,1537.7568359375,1895.4371337890625,0.0,4008.499267578125,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12144840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8737393617630005,0.4460468292236328,0.4040205776691437,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9556348919868468,0.5736258029937744,0.5444188117980957,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8332720994949341,0.3855415880680084,0.2714888155460357,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7784687876701355,0.3122294843196869,0.2990786731243133,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.688005268573761,0.2128880023956298,0.9751048684120178,284.8865966796875,284.95001220703125,300.4523010253906,288.185791015625,298.3131103515625,297.2803039550781,284.8850402832031,1.0,0.5772287249565125,0.4382169842720032,0.4382169842720032,1.0,1.0,-2.994658708572388,0.976575493812561,2.018083095550537,0.3008248805999756,0.9001251459121704,0.9001251459121704,0.0,166.08412170410156,175.0,41618.53125,0.0,2377.13525390625,1.0,280.657958984375,283.38336181640625,291.2314758300781,293.9360046386719,293.1499938964844,293.1499938964844,280.3500061035156,36019.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662951827049256,1.0,0.0,0.0,3.653990030288696,3.6540141105651855,8.908980930755206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.3935546875,0.0,1537.7568359375,1895.4371337890625,0.0,4008.499267578125,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12144900,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8705567121505737,0.4448346495628357,0.4031828939914703,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.9528667330741882,0.5737720131874084,0.5448111891746521,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.831816554069519,0.3865518867969513,0.2723435163497925,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.776373565196991,0.3122931718826294,0.2993263900279999,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.6859245896339417,0.2127696275711059,0.9753575325012208,284.73748779296875,284.95001220703125,300.4512634277344,288.1502685546875,298.30682373046875,297.2730407714844,284.7287292480469,1.0,0.5785095691680908,0.4377952814102173,0.4377952814102173,1.0,1.0,-2.995756387710572,0.9759801030158995,2.0197761058807373,0.3001580238342285,0.8972660303115845,0.8972660303115845,0.0,168.0369110107422,175.0,42405.55859375,0.0,2389.114013671875,1.0,280.4012756347656,283.1966247558594,291.2303161621094,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36150.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97612202167511,1.0,0.0,0.0,3.6508729457855225,3.650897026062012,8.893787821762089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.50439453125,0.0,1535.2642822265625,1895.4371337890625,0.0,4094.923828125,0.9055216908454896,1.0,0.0,3.0,1.0,0.0
12144960,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832580566406,0.8668521046638489,0.4433963000774383,0.402023583650589,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.949462115764618,0.5736548900604248,0.5448583364486694,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8299061059951782,0.3873769342899322,0.2730132937431335,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.7738141417503357,0.3121750950813293,0.2993578016757965,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841735839844,0.683379054069519,0.2124916911125183,0.97478449344635,284.6832580566406,284.95001220703125,300.45001220703125,288.11492919921875,298.2992248535156,297.2637634277344,284.6816101074219,1.0,0.5796073079109192,0.4374585151672363,0.4374585151672363,1.0,1.0,-2.994576930999756,0.974711000919342,2.0198659896850586,0.2993161976337433,0.8949009776115417,0.8949009776115417,0.0,170.17727661132812,178.0,42437.60546875,0.0,2397.898681640625,1.0,280.3578796386719,283.1436767578125,291.1722717285156,293.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,36264.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809700846672058,1.0,0.0,0.0,3.644940614700317,3.644964694976807,8.864907954375667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.1962890625,0.0,1529.52001953125,1895.4371337890625,0.0,4137.150390625,0.9043081998825072,1.0,0.0,3.0,1.0,0.0
12145020,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619889616966248,0.4424459040164947,0.4007294178009033,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.945206344127655,0.5750372409820557,0.5457597970962524,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281101584434509,0.3903481662273407,0.2748562097549438,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7706344723701477,0.3128403127193451,0.2998057603836059,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800165772438049,0.2125562876462936,0.9746208786964417,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.294921875,297.26129150390625,284.85906982421875,1.0,0.581775963306427,0.4367849826812744,0.4367849826812744,1.0,1.0,-2.996649980545044,0.9738906025886536,2.022759437561035,0.2981162369251251,0.8950805068016052,0.8950805068016052,0.0,173.3648223876953,181.0,41503.32421875,0.0,2417.998291015625,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701394438743592,1.0,0.0,0.0,3.638258695602417,3.638282537460327,8.832434446048865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.51171875,0.0,1521.31494140625,1895.4371337890625,0.0,4042.43701171875,0.9027715921401978,1.0,0.0,3.0,1.0,0.0
12145080,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8619889616966248,0.4424459040164947,0.4007294178009033,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.945206344127655,0.5750372409820557,0.5457597970962524,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8281101584434509,0.3903481662273407,0.2748562097549438,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7706344723701477,0.3128403127193451,0.2998057603836059,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6800165772438049,0.2125562876462936,0.9746208786964417,284.8576354980469,284.95001220703125,300.4467468261719,288.04522705078125,298.294921875,297.26129150390625,284.85906982421875,1.0,0.581775963306427,0.4367849826812744,0.4367849826812744,1.0,1.0,-2.996649980545044,0.9738906025886536,2.022759437561035,0.2981162369251251,0.8950805068016052,0.8950805068016052,0.0,173.3648223876953,181.0,41503.32421875,0.0,2417.998291015625,1.0,280.6419372558594,283.365234375,291.0127868652344,293.6542053222656,293.1499938964844,293.1499938964844,280.95001220703125,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701394438743592,1.0,0.0,0.0,3.638258695602417,3.638282537460327,8.832434446048865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.51171875,0.0,1521.31494140625,1895.4371337890625,0.0,4042.43701171875,0.9027715921401978,1.0,0.0,3.0,1.0,0.0
12145140,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8604577779769897,0.4430264234542846,0.4010393321514129,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446322321891784,0.5779396891593933,0.548244297504425,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291196823120117,0.3945521712303161,0.2776404321193695,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702672481536865,0.3145109117031097,0.301229864358902,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.679378867149353,0.2134532183408737,0.9780518412590028,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.3004150390625,297.2729187011719,285.0587463378906,1.0,0.5845275521278381,0.4361114501953125,0.4361114501953125,1.0,1.0,-3.009183883666992,0.9770089983940125,2.032174825668335,0.298540860414505,0.898150622844696,0.898150622844696,0.0,175.28526306152344,184.0,40677.37890625,0.0,2450.938232421875,1.0,280.9414978027344,283.6092834472656,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574472904205322,1.0,0.0,0.0,3.6395866870880127,3.639610528945923,8.838883331918623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.4501953125,0.0,1521.2083740234375,1895.4371337890625,0.0,3929.798095703125,0.9029303193092346,1.0,0.0,3.0,1.0,0.0
12145200,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8604577779769897,0.4430264234542846,0.4010393321514129,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9446322321891784,0.5779396891593933,0.548244297504425,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8291196823120117,0.3945521712303161,0.2776404321193695,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7702672481536865,0.3145109117031097,0.301229864358902,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.679378867149353,0.2134532183408737,0.9780518412590028,285.0570373535156,284.95001220703125,300.4425964355469,287.9771728515625,298.3004150390625,297.2729187011719,285.0587463378906,1.0,0.5845275521278381,0.4361114501953125,0.4361114501953125,1.0,1.0,-3.009183883666992,0.9770089983940125,2.032174825668335,0.298540860414505,0.898150622844696,0.898150622844696,0.0,175.28526306152344,184.0,40677.37890625,0.0,2450.938232421875,1.0,280.9414978027344,283.6092834472656,290.9310913085937,293.4984741210937,293.1499938964844,293.1499938964844,281.25,35945.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574472904205322,1.0,0.0,0.0,3.6395866870880127,3.639610528945923,8.838883331918623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.4501953125,0.0,1521.2083740234375,1895.4371337890625,0.0,3929.798095703125,0.9029303193092346,1.0,0.0,3.0,1.0,0.0
12145260,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8600229620933533,0.4442686140537262,0.4020576179027557,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9453164935112,0.5815754532814026,0.5515400171279907,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8311098217964172,0.3993935585021972,0.2809315323829651,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7709532976150513,0.3167529702186584,0.3032596707344055,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.6798874139785767,0.214888259768486,0.9841115474700928,285.2614440917969,284.95001220703125,300.4375,287.91119384765625,298.3097839355469,297.29022216796875,285.2640991210937,1.0,0.5879382491111755,0.4354440867900848,0.4354440867900848,1.0,1.0,-3.028045415878296,0.9825043678283693,2.0455410480499268,0.2999529838562011,0.903970181941986,0.903970181941986,0.0,176.98789978027344,187.0,39966.74609375,0.0,2494.827392578125,1.0,281.2418518066406,283.8543395996094,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472770690917968,1.0,0.0,0.0,3.650292634963989,3.6503164768218994,8.890959293239575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.8505859375,0.0,1531.2003173828125,1895.4371337890625,0.0,3838.399169921875,0.9051560759544371,1.0,0.0,3.0,1.0,0.0
12145320,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8600229620933533,0.4442686140537262,0.4020576179027557,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.9453164935112,0.5815754532814026,0.5515400171279907,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8311098217964172,0.3993935585021972,0.2809315323829651,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2609558105469,0.7709532976150513,0.3167529702186584,0.3032596707344055,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.6798874139785767,0.214888259768486,0.9841115474700928,285.2614440917969,284.95001220703125,300.4375,287.91119384765625,298.3097839355469,297.29022216796875,285.2640991210937,1.0,0.5879382491111755,0.4354440867900848,0.4354440867900848,1.0,1.0,-3.028045415878296,0.9825043678283693,2.0455410480499268,0.2999529838562011,0.903970181941986,0.903970181941986,0.0,176.98789978027344,187.0,39966.74609375,0.0,2494.827392578125,1.0,281.2418518066406,283.8543395996094,290.8746643066406,293.38922119140625,293.1499938964844,293.1499938964844,280.95001220703125,35693.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472770690917968,1.0,0.0,0.0,3.650292634963989,3.6503164768218994,8.890959293239575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.8505859375,0.0,1531.2003173828125,1895.4371337890625,0.0,3838.399169921875,0.9051560759544371,1.0,0.0,3.0,1.0,0.0
12145380,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8573919534683228,0.4436463713645935,0.4021719694137573,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9435124397277832,0.5835527777671814,0.5540526509284973,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8312672972679138,0.4029936790466308,0.2838172614574432,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7699125409126282,0.3181111216545105,0.3049607574939728,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6788920760154724,0.2157458215951919,0.9895229935646056,285.0845642089844,284.95001220703125,300.4314880371094,287.8478088378906,298.30712890625,297.2906494140625,285.0831604003906,1.0,0.5915092825889587,0.4347767233848572,0.4347767233848572,1.0,1.0,-3.04323673248291,0.9865810871124268,2.0566558837890625,0.3009691834449768,0.9043257236480712,0.9043257236480712,0.0,179.88294982910156,190.0,40962.984375,0.0,2538.424072265625,1.0,280.9577941894531,283.6363830566406,290.9107360839844,293.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,35790.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645408987998962,1.0,0.0,0.0,3.658907651901245,3.6589317321777344,8.932976811593107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.91796875,0.0,1541.53076171875,1895.4371337890625,0.0,3992.958984375,0.9071184396743774,1.0,0.0,3.0,1.0,0.0
12145440,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8573919534683228,0.4436463713645935,0.4021719694137573,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9435124397277832,0.5835527777671814,0.5540526509284973,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8312672972679138,0.4029936790466308,0.2838172614574432,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7699125409126282,0.3181111216545105,0.3049607574939728,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6788920760154724,0.2157458215951919,0.9895229935646056,285.0845642089844,284.95001220703125,300.4314880371094,287.8478088378906,298.30712890625,297.2906494140625,285.0831604003906,1.0,0.5915092825889587,0.4347767233848572,0.4347767233848572,1.0,1.0,-3.04323673248291,0.9865810871124268,2.0566558837890625,0.3009691834449768,0.9043257236480712,0.9043257236480712,0.0,179.88294982910156,190.0,40962.984375,0.0,2538.424072265625,1.0,280.9577941894531,283.6363830566406,290.9107360839844,293.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,35790.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645408987998962,1.0,0.0,0.0,3.658907651901245,3.6589317321777344,8.932976811593107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.91796875,0.0,1541.53076171875,1895.4371337890625,0.0,3992.958984375,0.9071184396743774,1.0,0.0,3.0,1.0,0.0
12145500,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8548158407211304,0.4426731169223785,0.4015834927558899,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9411145448684692,0.5838487148284912,0.5546338558197021,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.8302440643310547,0.4042830169200897,0.284893661737442,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7682887315750122,0.3183462917804718,0.3054046332836151,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6773298978805542,0.2158160358667373,0.9907616376876832,284.93560791015625,284.95001220703125,300.4281311035156,287.8172302246094,298.3013000488281,297.28466796875,284.92724609375,1.0,0.5930660963058472,0.4344430565834045,0.4344430565834045,1.0,1.0,-3.0465505123138428,0.9870070219039916,2.059543371200561,0.3007956147193908,0.9027880430221558,0.9027880430221558,0.0,181.8870849609375,190.0,41789.25,0.0,2555.1201171875,1.0,280.7011413574219,283.44879150390625,290.9160461425781,293.68267822265625,293.1499938964844,293.1499938964844,280.6499938964844,35899.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763550162315368,1.0,0.0,0.0,3.6606035232543945,3.660627603530884,8.941259466155316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.98681640625,0.0,1544.244384765625,1895.4371337890625,0.0,4096.95947265625,0.9075309038162231,1.0,0.0,3.0,1.0,0.0
12145560,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8516218662261963,0.4414227604866028,0.4006157219409942,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.937932550907135,0.5838128328323364,0.5547891855239868,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8286558985710144,0.4053336679935455,0.285737931728363,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7660908102989197,0.3183460831642151,0.3055731654167175,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6751866936683655,0.2156763970851898,0.9909271597862244,284.8819885253906,284.95001220703125,300.4245300292969,287.7875061035156,298.2931823730469,297.2760314941406,284.8803405761719,1.0,0.5944021940231323,0.4339767396450043,0.4339767396450043,1.0,1.0,-3.046994686126709,0.9860546588897704,2.0609400272369385,0.2998702526092529,0.9017554521560668,0.9017554521560668,0.0,184.14407348632807,193.0,41856.73828125,0.0,2567.69921875,1.0,280.6578063964844,283.39453125,290.8605041503906,293.5880126953125,293.1499938964844,293.1499938964844,280.3500061035156,35994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982633411884308,1.0,0.0,0.0,3.659836530685425,3.659860610961914,8.937512347984011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.90380859375,0.0,1544.097900390625,1895.4371337890625,0.0,4151.57177734375,0.9074568152427672,1.0,0.0,3.0,1.0,0.0
12145620,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8450655341148376,0.4385247528553009,0.3983214497566223,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9311431646347046,0.5831817388534546,0.5545549392700195,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252120018005371,0.4070491790771484,0.2871517539024353,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7613758444786072,0.3179280161857605,0.3054929375648498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704641580581665,0.2149997055530548,0.9893590211868286,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.2746276855469,297.2561950683594,284.67547607421875,1.0,0.5965394377708435,0.4330440759658813,0.4330440759658813,1.0,1.0,-3.043678998947144,0.982533872127533,2.061145067214966,0.2972849011421203,0.8964338898658752,0.8964338898658752,0.0,188.63623046875,181.0,42651.5234375,0.0,2584.721923828125,1.0,280.3580627441406,283.1532287597656,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966681003570556,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6884765625,0.0,1536.4241943359375,1895.4371337890625,0.0,4271.83984375,0.9057029485702516,1.0,0.0,3.0,1.0,0.0
12145680,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8450655341148376,0.4385247528553009,0.3983214497566223,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9311431646347046,0.5831817388534546,0.5545549392700195,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.8252120018005371,0.4070491790771484,0.2871517539024353,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7613758444786072,0.3179280161857605,0.3054929375648498,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.6704641580581665,0.2149997055530548,0.9893590211868286,284.6772155761719,284.95001220703125,300.4166564941406,287.7307434082031,298.2746276855469,297.2561950683594,284.67547607421875,1.0,0.5965394377708435,0.4330440759658813,0.4330440759658813,1.0,1.0,-3.043678998947144,0.982533872127533,2.061145067214966,0.2972849011421203,0.8964338898658752,0.8964338898658752,0.0,188.63623046875,181.0,42651.5234375,0.0,2584.721923828125,1.0,280.3580627441406,283.1532287597656,290.787353515625,293.56817626953125,293.1499938964844,293.1499938964844,280.6499938964844,36251.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966681003570556,1.0,0.0,0.0,3.651230812072754,3.651254892349243,8.895530640984362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.6884765625,0.0,1536.4241943359375,1895.4371337890625,0.0,4271.83984375,0.9057029485702516,1.0,0.0,3.0,1.0,0.0
12145740,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472937345504761,0.4375059306621551,0.3967102766036987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357245564460754,0.5841139554977417,0.5547500252723694,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298744559288025,0.4100893437862396,0.2888325750827789,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644502520561218,0.3183656930923462,0.3054519593715668,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728276014328003,0.2148790061473846,0.9870929718017578,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.2669982910156,297.252685546875,284.84942626953125,1.0,0.5940421223640442,0.4321114122867584,0.4321114122867584,1.0,1.0,-3.041214227676392,0.9793444871902466,2.0618696212768555,0.2946343421936035,0.8964685201644897,0.8964685201644897,0.0,185.4231872558593,169.0,41664.52734375,0.0,2563.3720703125,1.0,280.6419982910156,283.371337890625,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841264486312866,1.0,0.0,0.0,3.6445472240448,3.644571304321289,8.862994604896812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.9541015625,0.0,1528.2884521484375,1895.4371337890625,0.0,4164.48779296875,0.9041763544082642,1.0,0.0,3.0,1.0,0.0
12145800,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8472937345504761,0.4375059306621551,0.3967102766036987,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9357245564460754,0.5841139554977417,0.5547500252723694,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8298744559288025,0.4100893437862396,0.2888325750827789,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7644502520561218,0.3183656930923462,0.3054519593715668,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6728276014328003,0.2148790061473846,0.9870929718017578,284.8481750488281,284.95001220703125,300.4078674316406,287.677978515625,298.2669982910156,297.252685546875,284.84942626953125,1.0,0.5940421223640442,0.4321114122867584,0.4321114122867584,1.0,1.0,-3.041214227676392,0.9793444871902466,2.0618696212768555,0.2946343421936035,0.8964685201644897,0.8964685201644897,0.0,185.4231872558593,169.0,41664.52734375,0.0,2563.3720703125,1.0,280.6419982910156,283.371337890625,290.6376647949219,293.28131103515625,293.1499938964844,293.1499938964844,280.95001220703125,36157.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841264486312866,1.0,0.0,0.0,3.6445472240448,3.644571304321289,8.862994604896812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.9541015625,0.0,1528.2884521484375,1895.4371337890625,0.0,4164.48779296875,0.9041763544082642,1.0,0.0,3.0,1.0,0.0
12145860,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.857262909412384,0.4381041526794433,0.3966378271579742,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.949817717075348,0.5866971611976624,0.5565078258514404,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8417077660560608,0.4144692718982696,0.2914263308048248,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7745774984359741,0.3199179470539093,0.3063397705554962,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6817895174026489,0.2156903892755508,0.9881290197372437,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.27081298828125,297.2643127441406,285.04559326171875,1.0,0.5900088548660278,0.4315889477729797,0.4315889477729797,1.0,1.0,-3.0486624240875244,0.9808230400085448,2.0678393840789795,0.2944296598434448,0.8993422985076904,0.8993422985076904,0.0,176.9635772705078,157.0,40782.9609375,0.0,2533.578369140625,1.0,280.9415588378906,283.6120300292969,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694061279296876,1.0,0.0,0.0,3.645483016967773,3.645506858825684,8.867546057444997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0126953125,0.0,1527.8265380859375,1895.4371337890625,0.0,4035.975341796875,0.9042555689811708,1.0,0.0,3.0,1.0,0.0
12145920,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.857262909412384,0.4381041526794433,0.3966378271579742,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.949817717075348,0.5866971611976624,0.5565078258514404,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8417077660560608,0.4144692718982696,0.2914263308048248,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7745774984359741,0.3199179470539093,0.3063397705554962,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6817895174026489,0.2156903892755508,0.9881290197372437,285.04400634765625,284.95001220703125,300.3981628417969,287.6297607421875,298.27081298828125,297.2643127441406,285.04559326171875,1.0,0.5900088548660278,0.4315889477729797,0.4315889477729797,1.0,1.0,-3.0486624240875244,0.9808230400085448,2.0678393840789795,0.2944296598434448,0.8993422985076904,0.8993422985076904,0.0,176.9635772705078,157.0,40782.9609375,0.0,2533.578369140625,1.0,280.9415588378906,283.6120300292969,290.57379150390625,293.1383056640625,293.1499938964844,293.1499938964844,281.25,35956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694061279296876,1.0,0.0,0.0,3.645483016967773,3.645506858825684,8.867546057444997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0126953125,0.0,1527.8265380859375,1895.4371337890625,0.0,4035.975341796875,0.9042555689811708,1.0,0.0,3.0,1.0,0.0
12145980,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8727274537086487,0.4396472871303558,0.3973810076713562,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.9688363671302797,0.5903012752532959,0.5592008233070374,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8588817119598389,0.4197158217430115,0.2945863902568817,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7897830009460449,0.3222414255142212,0.3078989386558532,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.6954771280288696,0.2172105312347412,0.9920141696929932,285.28076171875,284.95001220703125,300.38751220703125,287.5865173339844,298.2801818847656,297.283935546875,285.2828674316406,1.0,0.5854950547218323,0.431066483259201,0.431066483259201,1.0,1.0,-3.0631303787231445,0.9849428534507751,2.0781874656677246,0.2953006327152252,0.9057018160820008,0.9057018160820008,0.0,166.08326721191406,145.0,40267.78515625,0.0,2504.25146484375,1.0,281.2415771484375,283.86981201171875,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957899570465088,1.0,0.0,0.0,3.656691074371338,3.656715154647827,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.90771484375,0.0,1538.2034912109375,1895.4371337890625,0.0,3933.840576171875,0.906577169895172,1.0,0.0,3.0,1.0,0.0
