time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8727274537086487,0.4396472871303558,0.3973810076713562,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.9688363671302797,0.5903012752532959,0.5592008233070374,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8588817119598389,0.4197158217430115,0.2945863902568817,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.7897830009460449,0.3222414255142212,0.3078989386558532,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.6954771280288696,0.2172105312347412,0.9920141696929932,285.28076171875,284.95001220703125,300.38751220703125,287.5865173339844,298.2801818847656,297.283935546875,285.2828674316406,1.0,0.5854950547218323,0.431066483259201,0.431066483259201,1.0,1.0,-3.0631303787231445,0.9849428534507751,2.0781874656677246,0.2953006327152252,0.9057018160820008,0.9057018160820008,0.0,166.08326721191406,145.0,40267.78515625,0.0,2504.25146484375,1.0,281.2415771484375,283.86981201171875,290.54425048828125,293.0638122558594,293.1499938964844,293.1499938964844,280.95001220703125,35676.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957899570465088,1.0,0.0,0.0,3.656691074371338,3.656715154647827,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.90771484375,0.0,1538.2034912109375,1895.4371337890625,0.0,3933.840576171875,0.906577169895172,1.0,0.0,3.0,1.0,0.0
12146100,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8816685676574707,0.4397820234298706,0.3976858556270599,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9785507321357728,0.5915601849555969,0.5605288147926331,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.8688140511512756,0.4219145178794861,0.2961654663085937,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7985000610351562,0.3231552243232727,0.3087289333343506,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7033294439315796,0.2178475111722946,0.9943780899047852,285.1336669921875,284.95001220703125,300.3818359375,287.5669250488281,298.2808837890625,297.2881774902344,285.12506103515625,1.0,0.5831602811813354,0.4308052659034729,0.4308052659034729,1.0,1.0,-3.070838689804077,0.9871649742126464,2.0836737155914307,0.2959114909172058,0.905527412891388,0.905527412891388,0.0,160.4362030029297,145.0,40994.34765625,0.0,2489.272216796875,1.0,280.99853515625,283.69317626953125,290.6160583496094,293.2850952148437,293.1499938964844,293.1499938964844,280.95001220703125,35728.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676175713539124,1.0,0.0,0.0,3.66214656829834,3.662170648574829,8.948798608798825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.2998046875,0.0,1544.6865234375,1895.4371337890625,0.0,4020.191162109375,0.9077683687210084,1.0,0.0,3.0,1.0,0.0
12146160,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8895927667617798,0.4392101168632507,0.3972184956073761,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9866209030151368,0.5921087265014648,0.5610994696617126,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8780058026313782,0.4235731959342956,0.2973079085350036,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8063805103302002,0.323645532131195,0.3091459274291992,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7103579640388489,0.2181680053472519,0.99542498588562,285.0795288085937,284.95001220703125,300.3759155273437,287.5487365722656,298.2762145996094,297.285400390625,285.0780334472656,1.0,0.5805417895317078,0.4303704500198364,0.4303704500198364,1.0,1.0,-3.0741043090820312,0.987327754497528,2.0867764949798584,0.2954691052436828,0.9058040380477904,0.9058040380477904,0.0,155.3145294189453,133.0,41082.98828125,0.0,2468.58740234375,1.0,280.9573669433594,283.6394348144531,290.6063232421875,293.25494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35792.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742459654808044,1.0,0.0,0.0,3.665349721908569,3.6653738021850586,8.964460107563355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.533203125,0.0,1548.7525634765625,1895.4371337890625,0.0,4078.508544921875,0.908560037612915,1.0,0.0,3.0,1.0,0.0
12146220,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.904531180858612,0.4370641112327575,0.3952220380306244,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920284390449524,0.5598307251930237,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958699107170105,0.4260384142398834,0.2989262044429779,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204783201217651,0.3238444626331329,0.3091959953308105,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225645780563354,0.218156948685646,0.9945595860481262,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.260009765625,297.2708740234375,284.8614196777344,1.0,0.5744052529335022,0.4295008778572082,0.4295008778572082,1.0,1.0,-3.071173429489136,0.9840681552886964,2.0871052742004395,0.2931824624538421,0.9028408527374268,0.9028408527374268,0.0,145.72430419921875,121.0,41844.47265625,0.0,2412.814208984375,1.0,280.6580810546875,283.3901672363281,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903207421302797,1.0,0.0,0.0,3.665581464767456,3.665605545043945,8.965593565335439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.826171875,0.0,1550.6666259765625,1895.4371337890625,0.0,4217.76953125,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
12146280,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.904531180858612,0.4370641112327575,0.3952220380306244,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.5920284390449524,0.5598307251930237,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8958699107170105,0.4260384142398834,0.2989262044429779,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8204783201217651,0.3238444626331329,0.3091959953308105,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7225645780563354,0.218156948685646,0.9945595860481262,284.86328125,284.95001220703125,300.3634338378906,287.51690673828125,298.260009765625,297.2708740234375,284.8614196777344,1.0,0.5744052529335022,0.4295008778572082,0.4295008778572082,1.0,1.0,-3.071173429489136,0.9840681552886964,2.0871052742004395,0.2931824624538421,0.9028408527374268,0.9028408527374268,0.0,145.72430419921875,121.0,41844.47265625,0.0,2412.814208984375,1.0,280.6580810546875,283.3901672363281,290.5796813964844,293.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36012.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903207421302797,1.0,0.0,0.0,3.665581464767456,3.665605545043945,8.965593565335439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.826171875,0.0,1550.6666259765625,1895.4371337890625,0.0,4217.76953125,0.9087539315223694,1.0,0.0,3.0,1.0,0.0
12146340,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9150791168212892,0.4342249035835266,0.3925971984863281,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9990000128746032,0.5930386185646057,0.5397499203681946,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9091489911079408,0.4278335571289062,0.3000970184803009,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8298158645629883,0.3233471214771271,0.3086329996585846,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303766012191772,0.2175093293190002,0.9911605715751648,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.24273681640625,297.2572631835937,284.63824462890625,1.0,0.5659044981002808,0.4286312758922577,0.4286312758922577,1.0,1.0,-3.040992498397827,0.9707005620002748,2.0702919960021973,0.2866733372211456,0.8969324231147766,0.8969324231147766,0.0,138.33804321289062,109.0,42378.41015625,0.0,2318.364501953125,1.0,280.3580322265625,283.1329040527344,290.5390014648437,293.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36289.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655728340148926,3.655752420425415,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.93798828125,0.0,1541.71826171875,1895.4371337890625,0.0,4300.0,0.9067305326461792,1.0,0.0,3.0,1.0,0.0
12146400,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.9150791168212892,0.4342249035835266,0.3925971984863281,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.9990000128746032,0.5930386185646057,0.5397499203681946,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9091489911079408,0.4278335571289062,0.3000970184803009,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.8298158645629883,0.3233471214771271,0.3086329996585846,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423034667969,0.7303766012191772,0.2175093293190002,0.9911605715751648,284.6408996582031,284.95001220703125,300.3500061035156,287.49151611328125,298.24273681640625,297.2572631835937,284.63824462890625,1.0,0.5659044981002808,0.4286312758922577,0.4286312758922577,1.0,1.0,-3.040992498397827,0.9707005620002748,2.0702919960021973,0.2866733372211456,0.8969324231147766,0.8969324231147766,0.0,138.33804321289062,109.0,42378.41015625,0.0,2318.364501953125,1.0,280.3580322265625,283.1329040527344,290.5390014648437,293.29559326171875,293.1499938964844,293.1499938964844,280.6499938964844,36289.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655728340148926,3.655752420425415,8.917458558244107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.93798828125,0.0,1541.71826171875,1895.4371337890625,0.0,4300.0,0.9067305326461792,1.0,0.0,3.0,1.0,0.0
12146460,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9310965538024902,0.4331107139587402,0.3907920718193054,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987401008605957,0.5137335658073425,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9284142851829528,0.4309349954128265,0.3017061650753021,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424754738807678,0.3236327767372131,0.3083108961582184,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7409285306930542,0.2173687070608139,0.9881045818328856,284.7875366210937,284.95001220703125,300.3360290527344,287.4756164550781,298.245361328125,297.2715759277344,284.7874755859375,1.0,0.5557699799537659,0.4282981753349304,0.4282981753349304,1.0,1.0,-3.004963159561157,0.9564367532730104,2.0485262870788574,0.2805616855621338,0.8960070610046387,0.8960070610046387,0.0,129.5861053466797,97.0,41052.046875,0.0,2208.965087890625,1.0,280.6420288085937,283.3311767578125,290.416748046875,293.0198669433594,293.1499938964844,293.1499938964844,280.95001220703125,36226.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849329590797424,1.0,0.0,0.0,3.646620273590088,3.646644353866577,8.873079764271097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62744140625,0.0,1531.1038818359375,1895.4371337890625,0.0,4171.453125,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12146520,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9310965538024902,0.4331107139587402,0.3907920718193054,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.5987401008605957,0.5137335658073425,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.9284142851829528,0.4309349954128265,0.3017061650753021,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8424754738807678,0.3236327767372131,0.3083108961582184,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7409285306930542,0.2173687070608139,0.9881045818328856,284.7875366210937,284.95001220703125,300.3360290527344,287.4756164550781,298.245361328125,297.2715759277344,284.7874755859375,1.0,0.5557699799537659,0.4282981753349304,0.4282981753349304,1.0,1.0,-3.004963159561157,0.9564367532730104,2.0485262870788574,0.2805616855621338,0.8960070610046387,0.8960070610046387,0.0,129.5861053466797,97.0,41052.046875,0.0,2208.965087890625,1.0,280.6420288085937,283.3311767578125,290.416748046875,293.0198669433594,293.1499938964844,293.1499938964844,280.95001220703125,36226.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849329590797424,1.0,0.0,0.0,3.646620273590088,3.646644353866577,8.873079764271097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.62744140625,0.0,1531.1038818359375,1895.4371337890625,0.0,4171.453125,0.9046822190284728,1.0,0.0,3.0,1.0,0.0
12146580,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9546481370925904,0.4335567355155945,0.3905788064002991,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6091494560241699,0.4805795848369598,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9552695155143738,0.4353739619255066,0.3043338060379028,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8614861369132996,0.3249820172786712,0.3090102076530456,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7570974826812744,0.2181532829999923,0.9889742136001588,284.9800109863281,284.95001220703125,300.32183837890625,287.4715881347656,298.2718505859375,297.3207702636719,284.9813232421875,1.0,0.5447993278503418,0.4279651045799255,0.4279651045799255,1.0,1.0,-2.9698965549468994,0.9425736665725708,2.027323007583618,0.2745067477226257,0.8979973196983337,0.8979973196983337,0.0,119.39649963378906,117.0,39952.61328125,0.0,2096.01220703125,1.0,280.9416809082031,283.55938720703125,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648064374923706,1.0,0.0,0.0,3.644379138946533,3.6444032192230233,8.862176628099405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.45703125,0.0,1527.2264404296875,1895.4371337890625,0.0,3995.3134765625,0.9040638208389282,1.0,0.0,3.0,1.0,0.0
12146640,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9546481370925904,0.4335567355155945,0.3905788064002991,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.6091494560241699,0.4805795848369598,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9552695155143738,0.4353739619255066,0.3043338060379028,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8614861369132996,0.3249820172786712,0.3090102076530456,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7570974826812744,0.2181532829999923,0.9889742136001588,284.9800109863281,284.95001220703125,300.32183837890625,287.4715881347656,298.2718505859375,297.3207702636719,284.9813232421875,1.0,0.5447993278503418,0.4279651045799255,0.4279651045799255,1.0,1.0,-2.9698965549468994,0.9425736665725708,2.027323007583618,0.2745067477226257,0.8979973196983337,0.8979973196983337,0.0,119.39649963378906,117.0,39952.61328125,0.0,2096.01220703125,1.0,280.9416809082031,283.55938720703125,290.3894348144531,292.8955383300781,293.1499938964844,293.1499938964844,281.25,36040.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648064374923706,1.0,0.0,0.0,3.644379138946533,3.6444032192230233,8.862176628099405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.45703125,0.0,1527.2264404296875,1895.4371337890625,0.0,3995.3134765625,0.9040638208389282,1.0,0.0,3.0,1.0,0.0
12146700,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9602183699607848,0.4341484010219574,0.3908718526363373,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.9990000128746032,0.6152986884117126,0.4731113016605377,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9623303413391112,0.4379441142082214,0.305946409702301,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.8666545748710632,0.3259672820568084,0.3097361624240875,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.7615687847137451,0.2188645750284195,0.9912210702896118,285.14617919921875,284.95001220703125,300.314697265625,287.4737243652344,298.2904052734375,297.35205078125,285.1563720703125,1.0,0.5438145995140076,0.4277985394001007,0.4277985394001007,1.0,1.0,-2.966740846633911,0.9410337209701538,2.025707006454468,0.2731579840183258,0.9009001851081848,0.9009001851081848,0.0,117.34335327148438,117.0,39310.4296875,0.0,2080.25048828125,1.0,281.1983947753906,283.7540283203125,290.3690490722656,292.7699890136719,293.1499938964844,293.1499938964844,281.25,35897.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531835913658142,1.0,0.0,0.0,3.646588325500488,3.6466124057769775,8.872924581737607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.56640625,0.0,1528.61083984375,1895.4371337890625,0.0,3891.596435546875,0.9045076370239258,1.0,0.0,3.0,1.0,0.0
12146760,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.9617308974266052,0.4349890351295471,0.3915627300739288,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9990000128746032,0.6209498643875122,0.4718024730682373,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.965263307094574,0.4407473504543304,0.3078390061855316,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.8684335350990295,0.3271547257900238,0.3107797801494598,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7632043361663818,0.2197788208723068,0.9949098825454712,285.2117614746094,284.95001220703125,300.3074951171875,287.478515625,298.3079833984375,297.3804016113281,285.2142028808594,1.0,0.545013427734375,0.4278859496116638,0.4278859496116638,1.0,1.0,-2.9739444255828857,0.9439047574996948,2.0300395488739014,0.2742008566856384,0.9033498764038086,0.9033498764038086,0.0,117.2821273803711,137.0,39374.921875,0.0,2092.274658203125,1.0,281.2420654296875,283.81500244140625,290.4085693359375,292.8580627441406,293.1499938964844,293.1499938964844,280.95001220703125,35771.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476666450500488,1.0,0.0,0.0,3.651975154876709,3.6519992351531982,8.899158387976058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.9384765625,0.0,1533.6541748046875,1895.4371337890625,0.0,3841.917236328125,0.9055869579315186,1.0,0.0,3.0,1.0,0.0
12146820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9521122574806212,0.4345557391643524,0.3919214010238647,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6275404095649719,0.4857825338840484,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9590599536895752,0.4447363615036011,0.311078667640686,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8616061806678772,0.3284408748149872,0.3124875128269195,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576020956039429,0.2208819240331649,1.00172221660614,285.0290222167969,284.95001220703125,300.29296875,287.4955749511719,298.3164978027344,297.3968811035156,285.0287780761719,1.0,0.5525572896003723,0.4280607104301452,0.4280607104301452,1.0,1.0,-3.005298614501953,0.956015646457672,2.049283027648926,0.2790760099887848,0.9028714299201964,0.9028714299201964,0.0,122.07858276367188,157.0,40410.40625,0.0,2171.13134765625,1.0,280.9579467773437,283.6004943847656,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608108401298524,1.0,0.0,0.0,3.6573643684387207,3.65738844871521,8.925442784857296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.19970703125,0.0,1540.451171875,1895.4371337890625,0.0,3959.810546875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12146880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9521122574806212,0.4345557391643524,0.3919214010238647,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.6275404095649719,0.4857825338840484,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9590599536895752,0.4447363615036011,0.311078667640686,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8616061806678772,0.3284408748149872,0.3124875128269195,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7576020956039429,0.2208819240331649,1.00172221660614,285.0290222167969,284.95001220703125,300.29296875,287.4955749511719,298.3164978027344,297.3968811035156,285.0287780761719,1.0,0.5525572896003723,0.4280607104301452,0.4280607104301452,1.0,1.0,-3.005298614501953,0.956015646457672,2.049283027648926,0.2790760099887848,0.9028714299201964,0.9028714299201964,0.0,122.07858276367188,157.0,40410.40625,0.0,2171.13134765625,1.0,280.9579467773437,283.6004943847656,290.5368957519531,293.12017822265625,293.1499938964844,293.1499938964844,280.6499938964844,35876.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608108401298524,1.0,0.0,0.0,3.6573643684387207,3.65738844871521,8.925442784857296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.19970703125,0.0,1540.451171875,1895.4371337890625,0.0,3959.810546875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12146940,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9283581972122192,0.4324858486652374,0.3906585276126861,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.6273999214172363,0.5174565315246582,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.939452052116394,0.4473284184932709,0.3133098185062408,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8447123169898987,0.3285408616065979,0.3131503462791443,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7431105971336365,0.2209363579750061,1.004646062850952,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2942810058594,297.36749267578125,284.83355712890625,1.0,0.564798891544342,0.4282354712486267,0.4282354712486267,1.0,1.0,-3.0488405227661133,0.9726338386535645,2.076206684112549,0.2858253121376037,0.8996309041976929,0.8996309041976929,0.0,132.29583740234375,177.0,41526.171875,0.0,2301.674072265625,1.0,280.6583557128906,283.3751525878906,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763689637184144,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0859375,0.0,1539.384033203125,1895.4371337890625,0.0,4097.08154296875,0.906448245048523,1.0,0.0,3.0,1.0,0.0
12147000,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9283581972122192,0.4324858486652374,0.3906585276126861,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9990000128746032,0.6273999214172363,0.5174565315246582,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.939452052116394,0.4473284184932709,0.3133098185062408,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8447123169898987,0.3285408616065979,0.3131503462791443,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7431105971336365,0.2209363579750061,1.004646062850952,284.83355712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2942810058594,297.36749267578125,284.83355712890625,1.0,0.564798891544342,0.4282354712486267,0.4282354712486267,1.0,1.0,-3.0488405227661133,0.9726338386535645,2.076206684112549,0.2858253121376037,0.8996309041976929,0.8996309041976929,0.0,132.29583740234375,177.0,41526.171875,0.0,2301.674072265625,1.0,280.6583557128906,283.3751525878906,290.5811767578125,293.2523803710937,293.1499938964844,293.1499938964844,280.95001220703125,36078.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763689637184144,1.0,0.0,0.0,3.655050754547119,3.655074834823608,8.914153681871539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0859375,0.0,1539.384033203125,1895.4371337890625,0.0,4097.08154296875,0.906448245048523,1.0,0.0,3.0,1.0,0.0
12147060,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9028884172439576,0.4322710931301117,0.3902645111083984,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.6239652633666992,0.5566257834434509,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.916314661502838,0.4513116478919983,0.3160164952278137,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8263998627662659,0.3294309377670288,0.3140836358070373,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7271201610565186,0.2213096618652343,1.0074423551559448,285.0780639648437,284.95001220703125,300.2633361816406,287.5566711425781,298.2655944824219,297.3324890136719,285.0814514160156,1.0,0.580129086971283,0.4269873797893524,0.4269873797893524,1.0,1.0,-3.103177070617676,0.989781141281128,2.113395929336548,0.2906258404254913,0.9032655358314514,0.9032655358314514,0.0,145.7254180908203,195.0,41355.83203125,0.0,2473.140869140625,1.0,280.94207763671875,283.6386108398437,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658148884773254,1.0,0.0,0.0,3.658225297927856,3.6582493782043457,8.929645218813675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5576171875,0.0,1541.473388671875,1895.4371337890625,0.0,4004.247802734375,0.907059133052826,1.0,0.0,3.0,1.0,0.0
12147120,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9028884172439576,0.4322710931301117,0.3902645111083984,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9990000128746032,0.6239652633666992,0.5566257834434509,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.916314661502838,0.4513116478919983,0.3160164952278137,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8263998627662659,0.3294309377670288,0.3140836358070373,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7271201610565186,0.2213096618652343,1.0074423551559448,285.0780639648437,284.95001220703125,300.2633361816406,287.5566711425781,298.2655944824219,297.3324890136719,285.0814514160156,1.0,0.580129086971283,0.4269873797893524,0.4269873797893524,1.0,1.0,-3.103177070617676,0.989781141281128,2.113395929336548,0.2906258404254913,0.9032655358314514,0.9032655358314514,0.0,145.7254180908203,195.0,41355.83203125,0.0,2473.140869140625,1.0,280.94207763671875,283.6386108398437,290.5269470214844,293.1089782714844,293.1499938964844,293.1499938964844,280.6499938964844,35884.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658148884773254,1.0,0.0,0.0,3.658225297927856,3.6582493782043457,8.929645218813675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5576171875,0.0,1541.473388671875,1895.4371337890625,0.0,4004.247802734375,0.907059133052826,1.0,0.0,3.0,1.0,0.0
12147180,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768630027770996,0.4311515688896179,0.3903259932994842,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9919050931930542,0.617002546787262,0.5866936445236206,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918519616127014,0.4545802772045135,0.3190360963344574,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051382899284363,0.329952597618103,0.3154592216014862,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7082444429397583,0.2213638871908188,1.0116161108016968,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264099121094,297.283203125,284.9134826660156,1.0,0.5961570143699646,0.4257393181324005,0.4257393181324005,1.0,1.0,-3.14978551864624,1.0037554502487185,2.1460299491882324,0.2948997318744659,0.9013994336128236,0.9013994336128236,0.0,163.1432342529297,213.0,42514.42578125,0.0,2656.357666015625,1.0,280.6578674316406,283.4384155273437,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787787199020386,1.0,0.0,0.0,3.658597707748413,3.6586217880249023,8.931463071348844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.52490234375,0.0,1542.8302001953125,1895.4371337890625,0.0,4118.0986328125,0.9072012305259703,1.0,0.0,3.0,1.0,0.0
12147240,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8768630027770996,0.4311515688896179,0.3903259932994842,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9919050931930542,0.617002546787262,0.5866936445236206,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918519616127014,0.4545802772045135,0.3190360963344574,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8051382899284363,0.329952597618103,0.3154592216014862,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7082444429397583,0.2213638871908188,1.0116161108016968,284.9147644042969,284.95001220703125,300.24822998046875,287.5989990234375,298.2264099121094,297.283203125,284.9134826660156,1.0,0.5961570143699646,0.4257393181324005,0.4257393181324005,1.0,1.0,-3.14978551864624,1.0037554502487185,2.1460299491882324,0.2948997318744659,0.9013994336128236,0.9013994336128236,0.0,163.1432342529297,213.0,42514.42578125,0.0,2656.357666015625,1.0,280.6578674316406,283.4384155273437,290.643798828125,293.3577880859375,293.1499938964844,293.1499938964844,280.3500061035156,36010.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787787199020386,1.0,0.0,0.0,3.658597707748413,3.6586217880249023,8.931463071348844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.52490234375,0.0,1542.8302001953125,1895.4371337890625,0.0,4118.0986328125,0.9072012305259703,1.0,0.0,3.0,1.0,0.0
12147300,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.8599298000335693,0.4299667775630951,0.38991779088974,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9744058847427368,0.6139624714851379,0.5838921666145325,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.875760018825531,0.4556761085987091,0.3202784955501556,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.7898792028427124,0.329782485961914,0.3159138262271881,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6943619251251221,0.2210266888141632,1.012896180152893,284.77032470703125,284.95001220703125,300.2406311035156,287.6227111816406,298.2094421386719,297.2640380859375,284.7625732421875,1.0,0.6028468012809753,0.4251152575016022,0.4251152575016022,1.0,1.0,-3.149494171142578,1.0020517110824585,2.14744234085083,0.2933606803417206,0.8988000154495239,0.8988000154495239,0.0,175.06173706054688,213.0,43348.80859375,0.0,2719.849365234375,1.0,280.4011535644531,283.2535705566406,290.700927734375,293.5322570800781,293.1499938964844,293.1499938964844,280.3500061035156,36126.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883976578712464,1.0,0.0,0.0,3.656036138534546,3.656060218811035,8.918960929804598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.14697265625,0.0,1540.842529296875,1895.4371337890625,0.0,4201.28076171875,0.906664490699768,1.0,0.0,3.0,1.0,0.0
12147360,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.845665693283081,0.4285343587398529,0.3891234695911407,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9572129249572754,0.6116130948066711,0.581793487071991,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8622223734855652,0.4565476477146148,0.3212591111660003,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7767565250396729,0.3294090628623962,0.3160810768604278,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6822535395622253,0.2205271422863006,1.0130738019943235,284.7226867675781,284.95001220703125,300.23297119140625,287.64801025390625,298.195068359375,297.2491455078125,284.7215576171875,1.0,0.6090094447135925,0.4243931770324707,0.4243931770324707,1.0,1.0,-3.147611141204834,0.9995338916778564,2.148077249526977,0.2912741303443908,0.8967647552490234,0.8967647552490234,0.0,186.47293090820312,216.0,43417.48828125,0.0,2777.3828125,1.0,280.3578186035156,283.20269775390625,290.6995544433594,293.4910583496094,293.1499938964844,293.1499938964844,280.6499938964844,36226.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992483377456665,1.0,0.0,0.0,3.650907516479492,3.650931596755981,8.893955509847729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.8154296875,0.0,1535.87109375,1895.4371337890625,0.0,4236.25341796875,0.905619740486145,1.0,0.0,3.0,1.0,0.0
12147420,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309513330459595,0.4275157749652862,0.3881871402263641,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372541904449464,0.6100625395774841,0.5799281001091003,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492889404296875,0.459784984588623,0.3235573768615722,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632717490196228,0.3296054303646087,0.3164920508861542,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694850921630859,0.2201998978853225,1.0130716562271118,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.1823425292969,297.2425842285156,284.9063415527344,1.0,0.6163225173950195,0.4229490458965301,0.4229490458965301,1.0,1.0,-3.1474862098693848,0.9958065152168274,2.151679515838623,0.2874096035957336,0.8976314663887024,0.8976314663887024,0.0,200.1914520263672,204.0,42511.2890625,0.0,2850.83740234375,1.0,280.6419982910156,283.4249572753906,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97851300239563,1.0,0.0,0.0,3.64630913734436,3.646332979202272,8.871564887158456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.71337890625,0.0,1529.8201904296875,1895.4371337890625,0.0,4115.78466796875,0.9045346975326538,1.0,0.0,3.0,1.0,0.0
12147480,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8309513330459595,0.4275157749652862,0.3881871402263641,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9372541904449464,0.6100625395774841,0.5799281001091003,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8492889404296875,0.459784984588623,0.3235573768615722,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7632717490196228,0.3296054303646087,0.3164920508861542,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6694850921630859,0.2201998978853225,1.0130716562271118,284.9046936035156,284.95001220703125,300.2174987792969,287.702880859375,298.1823425292969,297.2425842285156,284.9063415527344,1.0,0.6163225173950195,0.4229490458965301,0.4229490458965301,1.0,1.0,-3.1474862098693848,0.9958065152168274,2.151679515838623,0.2874096035957336,0.8976314663887024,0.8976314663887024,0.0,200.1914520263672,204.0,42511.2890625,0.0,2850.83740234375,1.0,280.6419982910156,283.4249572753906,290.65496826171875,293.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,36100.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97851300239563,1.0,0.0,0.0,3.64630913734436,3.646332979202272,8.871564887158456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.71337890625,0.0,1529.8201904296875,1895.4371337890625,0.0,4115.78466796875,0.9045346975326538,1.0,0.0,3.0,1.0,0.0
12147540,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8305930495262146,0.4280516803264618,0.3884074687957763,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9368594288825988,0.6110957860946655,0.5804279446601868,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8512914776802063,0.4643903076648712,0.3265678286552429,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7635849118232727,0.3309047818183899,0.3175038397312164,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694386601448059,0.2207923531532287,1.0148526430130005,285.1111755371094,284.95001220703125,300.20184326171875,287.7627258300781,298.181396484375,297.2528686523437,285.1130065917969,1.0,0.6173456311225891,0.4215048849582672,0.4215048849582672,1.0,1.0,-3.155323505401612,0.994967520236969,2.160355806350708,0.2847169041633606,0.9014748334884644,0.9014748334884644,0.0,201.04006958007807,192.0,41707.01171875,0.0,2871.454833984375,1.0,280.94158935546875,283.6687316894531,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615026116371156,1.0,0.0,0.0,3.650157928466797,3.650182008743286,8.89030388862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.81787109375,0.0,1532.4244384765625,1895.4371337890625,0.0,3965.96875,0.905248761177063,1.0,0.0,3.0,1.0,0.0
12147600,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8305930495262146,0.4280516803264618,0.3884074687957763,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9368594288825988,0.6110957860946655,0.5804279446601868,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8512914776802063,0.4643903076648712,0.3265678286552429,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.7635849118232727,0.3309047818183899,0.3175038397312164,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6694386601448059,0.2207923531532287,1.0148526430130005,285.1111755371094,284.95001220703125,300.20184326171875,287.7627258300781,298.181396484375,297.2528686523437,285.1130065917969,1.0,0.6173456311225891,0.4215048849582672,0.4215048849582672,1.0,1.0,-3.155323505401612,0.994967520236969,2.160355806350708,0.2847169041633606,0.9014748334884644,0.9014748334884644,0.0,201.04006958007807,192.0,41707.01171875,0.0,2871.454833984375,1.0,280.94158935546875,283.6687316894531,290.6955261230469,293.2875366210937,293.1499938964844,293.1499938964844,280.6499938964844,35877.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615026116371156,1.0,0.0,0.0,3.650157928466797,3.650182008743286,8.89030388862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.81787109375,0.0,1532.4244384765625,1895.4371337890625,0.0,3965.96875,0.905248761177063,1.0,0.0,3.0,1.0,0.0
12147660,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8331376910209656,0.4278002977371216,0.3884500563144684,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.940656304359436,0.6113672852516174,0.5809027552604675,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8553797006607056,0.4665491878986358,0.3282172679901123,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7665345668792725,0.3314478695392608,0.318096250295639,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6720234155654907,0.221069261431694,1.0161281824111938,284.9749755859375,284.95001220703125,300.1929931640625,287.798095703125,298.17919921875,297.2547912597656,284.9692077636719,1.0,0.6164971590042114,0.4211619794368744,0.4211619794368744,1.0,1.0,-3.160182237625122,0.9957817196846008,2.164400577545166,0.2845143377780914,0.9003936648368835,0.9003936648368835,0.0,198.62635803222656,192.0,42597.3046875,0.0,2868.411376953125,1.0,280.68902587890625,283.49102783203125,290.8216247558594,293.55841064453125,293.1499938964844,293.1499938964844,280.6499938964844,35942.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685691595077516,1.0,0.0,0.0,3.6516833305358887,3.651707172393799,8.897735597201972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.9248046875,0.0,1534.60986328125,1895.4371337890625,0.0,4028.59375,0.9055822491645812,1.0,0.0,3.0,1.0,0.0
12147720,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8351187109947205,0.4271573722362518,0.3879240155220032,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9437668919563292,0.611129641532898,0.5807399153709412,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8586961627006531,0.4678729772567749,0.3291550576686859,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7689581513404846,0.3316005170345306,0.318244069814682,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6741514205932617,0.2210933566093444,1.0161306858062744,284.9415283203125,284.95001220703125,300.1860046386719,287.8266906738281,298.1746826171875,297.25225830078125,284.9406433105469,1.0,0.6151701211929321,0.4208925664424896,0.4208925664424896,1.0,1.0,-3.160667896270752,0.9952591061592102,2.1654088497161865,0.2839391231536865,0.8999692797660828,0.8999692797660828,0.0,196.27810668945312,180.0,42683.08984375,0.0,2856.742919921875,1.0,280.6578369140625,283.45440673828125,290.8557434082031,293.5760498046875,293.1499938964844,293.1499938964844,280.3500061035156,35989.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717225432395936,1.0,0.0,0.0,3.651317834854126,3.6513419151306152,8.895954692889063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.6298828125,0.0,1534.5572509765625,1895.4371337890625,0.0,4056.36572265625,0.9055569767951964,1.0,0.0,3.0,1.0,0.0
12147780,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405908346176147,0.4249255359172821,0.3859045207500458,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9521216750144958,0.6096604466438293,0.5793912410736084,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8675023317337036,0.4701864421367645,0.3307211399078369,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754867076873779,0.3313516974449157,0.3179364204406738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798352599143982,0.2206835895776748,1.013769030570984,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1599426269531,297.2405700683594,284.7489624023437,1.0,0.6105161309242249,0.420280247926712,0.420280247926712,1.0,1.0,-3.155301094055176,0.9917175769805908,2.163583517074585,0.2816693782806396,0.8957154750823975,0.8957154750823975,0.0,189.41226196289065,168.0,43577.11328125,0.0,2808.808349609375,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.644657850265503,3.644681930541992,8.863532343639235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.0361328125,0.0,1528.7054443359375,1895.4371337890625,0.0,4162.1904296875,0.9042015075683594,1.0,0.0,3.0,1.0,0.0
12147840,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8405908346176147,0.4249255359172821,0.3859045207500458,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9521216750144958,0.6096604466438293,0.5793912410736084,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8675023317337036,0.4701864421367645,0.3307211399078369,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505187988281,0.7754867076873779,0.3313516974449157,0.3179364204406738,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.6798352599143982,0.2206835895776748,1.013769030570984,284.750244140625,284.95001220703125,300.1700134277344,287.8939819335937,298.1599426269531,297.2405700683594,284.7489624023437,1.0,0.6105161309242249,0.420280247926712,0.420280247926712,1.0,1.0,-3.155301094055176,0.9917175769805908,2.163583517074585,0.2816693782806396,0.8957154750823975,0.8957154750823975,0.0,189.41226196289065,168.0,43577.11328125,0.0,2808.808349609375,1.0,280.3581237792969,283.2186279296875,290.9372253417969,293.7359924316406,293.1499938964844,293.1499938964844,280.6499938964844,36197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.644657850265503,3.644681930541992,8.863532343639235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.0361328125,0.0,1528.7054443359375,1895.4371337890625,0.0,4162.1904296875,0.9042015075683594,1.0,0.0,3.0,1.0,0.0
