time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8444096446037292,0.4243187308311462,0.3848723471164703,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9574878215789796,0.6093319058418274,0.578597903251648,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8731284141540527,0.4717527627944946,0.3314681649208069,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7797507643699646,0.3314214646816253,0.3176632821559906,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6835301518440247,0.2205839604139328,1.0119963884353638,284.88067626953125,284.95001220703125,300.16192626953125,287.9286193847656,298.1553039550781,297.2387390136719,284.8880920410156,1.0,0.6075844168663025,0.4199740886688232,0.4199740886688232,1.0,1.0,-3.151538610458374,0.9895630478858948,2.161975622177124,0.2802672982215881,0.8964970707893372,0.8964970707893372,0.0,185.09616088867188,168.0,42734.46484375,0.0,2777.979736328125,1.0,280.6009826660156,283.3873596191406,290.8878479003906,293.5394897460937,293.1499938964844,293.1499938964844,280.6499938964844,36136.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754312038421632,1.0,0.0,0.0,3.641840934753418,3.6418650150299072,8.849836490298912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.5224609375,0.0,1525.127197265625,1895.4371337890625,0.0,4088.884033203125,0.9035890698432922,1.0,0.0,3.0,1.0,0.0
12147960,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.850172221660614,0.4242945313453674,0.3844562172889709,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9648241996765136,0.6096110343933105,0.5784268379211426,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8807944059371948,0.4738222062587738,0.3326152861118316,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.785773754119873,0.3318541944026947,0.3177241086959839,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.688816249370575,0.2207607477903366,1.0112816095352173,284.9300537109375,284.95001220703125,300.15380859375,287.9637451171875,298.15435791015625,297.2421264648437,284.9315490722656,1.0,0.6045948266983032,0.4196553826332092,0.4196553826332092,1.0,1.0,-3.151418924331665,0.988705277442932,2.162713527679444,0.2793292999267578,0.8968967199325562,0.8968967199325562,0.0,179.83486938476562,156.0,42648.7421875,0.0,2749.4580078125,1.0,280.6424865722656,283.43865966796875,290.9122009277344,293.58477783203125,293.1499938964844,293.1499938964844,280.95001220703125,36067.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693262577056884,1.0,0.0,0.0,3.6412510871887207,3.641274929046631,8.846969308251573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.48828125,0.0,1523.964111328125,1895.4371337890625,0.0,4035.271240234375,0.9033806920051576,1.0,0.0,3.0,1.0,0.0
12148020,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659517765045166,0.4251490831375122,0.3845101296901703,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9823450446128844,0.6112372279167175,0.5791481137275696,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9005283713340759,0.478801965713501,0.3355264663696289,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016700148582458,0.3334214091300964,0.3185027837753296,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029106020927429,0.2217100262641906,1.0123625993728638,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1580810546875,297.25665283203125,285.1348571777344,1.0,0.5987062454223633,0.4190180003643036,0.4190180003643036,1.0,1.0,-3.158077478408813,0.9894855618476868,2.1685917377471924,0.2784649133682251,0.9010061025619508,0.9010061025619508,0.0,167.93341064453125,144.0,41828.89453125,0.0,2698.746337890625,1.0,280.9415588378906,283.6796569824219,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522274136543274,1.0,0.0,0.0,3.64631986618042,3.64634370803833,8.871617183103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.79296875,0.0,1527.92041015625,1895.4371337890625,0.0,3883.006103515625,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12148080,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8659517765045166,0.4251490831375122,0.3845101296901703,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9823450446128844,0.6112372279167175,0.5791481137275696,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9005283713340759,0.478801965713501,0.3355264663696289,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8016700148582458,0.3334214091300964,0.3185027837753296,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.7029106020927429,0.2217100262641906,1.0123625993728638,285.1330261230469,284.95001220703125,300.1374206542969,288.03515625,298.1580810546875,297.25665283203125,285.1348571777344,1.0,0.5987062454223633,0.4190180003643036,0.4190180003643036,1.0,1.0,-3.158077478408813,0.9894855618476868,2.1685917377471924,0.2784649133682251,0.9010061025619508,0.9010061025619508,0.0,167.93341064453125,144.0,41828.89453125,0.0,2698.746337890625,1.0,280.9415588378906,283.6796569824219,290.9672546386719,293.5672912597656,293.1499938964844,293.1499938964844,280.6499938964844,35845.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522274136543274,1.0,0.0,0.0,3.64631986618042,3.64634370803833,8.871617183103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.79296875,0.0,1527.92041015625,1895.4371337890625,0.0,3883.006103515625,0.904367744922638,1.0,0.0,3.0,1.0,0.0
12148140,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835694789886475,0.4245323836803436,0.3840209543704986,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9984110593795776,0.6115227937698364,0.5794371962547302,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.923677623271942,0.4825784265995025,0.3381299376487732,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8184885382652283,0.334327220916748,0.3191829919815063,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179203629493713,0.2222964316606521,1.0137171745300293,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.153076171875,297.2587890625,284.9665832519531,1.0,0.5927540063858032,0.4183806478977203,0.4183806478977203,1.0,1.0,-3.1634109020233154,0.9897580742836,2.173652648925781,0.277660459280014,0.8998847007751465,0.8998847007751465,0.0,156.3743896484375,132.0,42842.65625,0.0,2647.02783203125,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625263810157776,1.0,0.0,0.0,3.648859262466431,3.64888334274292,8.883978921403468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.935546875,0.0,1531.542724609375,1895.4371337890625,0.0,3975.07421875,0.904981255531311,1.0,0.0,3.0,1.0,0.0
12148200,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8835694789886475,0.4245323836803436,0.3840209543704986,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9984110593795776,0.6115227937698364,0.5794371962547302,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.923677623271942,0.4825784265995025,0.3381299376487732,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8184885382652283,0.334327220916748,0.3191829919815063,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7179203629493713,0.2222964316606521,1.0137171745300293,284.9676208496094,284.95001220703125,300.1208190917969,288.107421875,298.153076171875,297.2587890625,284.9665832519531,1.0,0.5927540063858032,0.4183806478977203,0.4183806478977203,1.0,1.0,-3.1634109020233154,0.9897580742836,2.173652648925781,0.277660459280014,0.8998847007751465,0.8998847007751465,0.0,156.3743896484375,132.0,42842.65625,0.0,2647.02783203125,1.0,280.6579895019531,283.46697998046875,291.1368103027344,293.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,35952.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625263810157776,1.0,0.0,0.0,3.648859262466431,3.64888334274292,8.883978921403468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.935546875,0.0,1531.542724609375,1895.4371337890625,0.0,3975.07421875,0.904981255531311,1.0,0.0,3.0,1.0,0.0
12148260,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8978152871131897,0.4245249330997467,0.3833487629890442,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9990000128746032,0.6141250133514404,0.5558010339736938,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9437979459762572,0.4868870377540588,0.3406317830085754,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313307762145996,0.3354107141494751,0.3196814656257629,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7290103435516357,0.2229493856430053,1.0144529342651367,285.1325988769531,284.95001220703125,300.10406494140625,288.17974853515625,298.1517028808594,297.2678527832031,285.13433837890625,1.0,0.5851186513900757,0.4176428020000458,0.4176428020000458,1.0,1.0,-3.146404266357422,0.981709122657776,2.1646952629089355,0.2730331420898437,0.9037105441093444,0.9037105441093444,0.0,147.2536163330078,120.0,41808.328125,0.0,2558.235107421875,1.0,280.942138671875,283.6723327636719,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505079388618468,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917435820876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8115234375,0.0,1538.029296875,1895.4371337890625,0.0,3867.537109375,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
12148320,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8978152871131897,0.4245249330997467,0.3833487629890442,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9990000128746032,0.6141250133514404,0.5558010339736938,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.9437979459762572,0.4868870377540588,0.3406317830085754,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8313307762145996,0.3354107141494751,0.3196814656257629,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7290103435516357,0.2229493856430053,1.0144529342651367,285.1325988769531,284.95001220703125,300.10406494140625,288.17974853515625,298.1517028808594,297.2678527832031,285.13433837890625,1.0,0.5851186513900757,0.4176428020000458,0.4176428020000458,1.0,1.0,-3.146404266357422,0.981709122657776,2.1646952629089355,0.2730331420898437,0.9037105441093444,0.9037105441093444,0.0,147.2536163330078,120.0,41808.328125,0.0,2558.235107421875,1.0,280.942138671875,283.6723327636719,291.1372985839844,293.75897216796875,293.1499938964844,293.1499938964844,280.6499938964844,35797.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505079388618468,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917435820876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.8115234375,0.0,1538.029296875,1895.4371337890625,0.0,3867.537109375,0.9064301252365112,1.0,0.0,3.0,1.0,0.0
12148380,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113669991493224,0.4233832061290741,0.3825322985649109,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196655631065369,0.5316141843795776,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9616288542747498,0.4902179539203644,0.3430518805980682,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433951735496521,0.3358834385871887,0.3201418817043304,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392810583114624,0.2231882512569427,1.015228033065796,284.9359436035156,284.95001220703125,300.0871276855469,288.2513427734375,298.14892578125,297.2760925292969,284.9335632324219,1.0,0.5757438540458679,0.4169049561023712,0.4169049561023712,1.0,1.0,-3.113062858581543,0.9676649570465088,2.145397901535034,0.2671473026275635,0.901964545249939,0.901964545249939,0.0,138.88934326171875,123.0,42418.7578125,0.0,2455.731689453125,1.0,280.6579284667969,283.4334716796875,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589037895202636,1.0,0.0,0.0,3.6583712100982666,3.658395290374756,8.930356898417813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.544921875,0.0,1542.1546630859375,1895.4371337890625,0.0,3942.80810546875,0.9071028232574464,1.0,0.0,3.0,1.0,0.0
12148440,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9113669991493224,0.4233832061290741,0.3825322985649109,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6196655631065369,0.5316141843795776,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9616288542747498,0.4902179539203644,0.3430518805980682,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8433951735496521,0.3358834385871887,0.3201418817043304,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7392810583114624,0.2231882512569427,1.015228033065796,284.9359436035156,284.95001220703125,300.0871276855469,288.2513427734375,298.14892578125,297.2760925292969,284.9335632324219,1.0,0.5757438540458679,0.4169049561023712,0.4169049561023712,1.0,1.0,-3.113062858581543,0.9676649570465088,2.145397901535034,0.2671473026275635,0.901964545249939,0.901964545249939,0.0,138.88934326171875,123.0,42418.7578125,0.0,2455.731689453125,1.0,280.6579284667969,283.4334716796875,291.2735900878906,293.99566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35953.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589037895202636,1.0,0.0,0.0,3.6583712100982666,3.658395290374756,8.930356898417813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.544921875,0.0,1542.1546630859375,1895.4371337890625,0.0,3942.80810546875,0.9071028232574464,1.0,0.0,3.0,1.0,0.0
12148500,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9162677526474,0.4223069846630096,0.3816487491130829,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6227121353149414,0.5229150652885437,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.9678539037704468,0.4914278984069824,0.3439387083053589,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8477733731269836,0.3357670903205871,0.3200587928295135,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.742943286895752,0.2230329513549804,1.0145163536071775,284.7804260253906,284.95001220703125,300.0785827636719,288.2865905761719,298.1473999023437,297.2797546386719,284.7716979980469,1.0,0.5727916359901428,0.4165360331535339,0.4165360331535339,1.0,1.0,-3.101637363433838,0.9625867009162904,2.1390504837036133,0.2644065320491791,0.8993200063705444,0.8993200063705444,0.0,135.9592742919922,123.0,43131.1875,0.0,2418.63525390625,1.0,280.4011535644531,283.2400817871094,291.340087890625,294.1674194335937,293.1499938964844,293.1499938964844,280.3500061035156,36087.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659080505371094,1.0,0.0,0.0,3.65639066696167,3.656414747238159,8.920690675040532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87841796875,0.0,1540.9456787109375,1895.4371337890625,0.0,4005.072509765625,0.9067124128341676,1.0,0.0,3.0,1.0,0.0
12148560,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.9189034700393676,0.4210264384746551,0.3804854154586792,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6252781748771667,0.5174362063407898,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9718114137649536,0.4924428462982178,0.344627320766449,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.8504028916358948,0.3354642391204834,0.3197714984416961,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.7450863122940063,0.2227270007133484,1.0131059885025024,284.7250671386719,284.95001220703125,300.07000732421875,288.3214111328125,298.1455078125,297.2816467285156,284.723388671875,1.0,0.5705263614654541,0.4165175557136535,0.4165175557136535,1.0,1.0,-3.0924346446990967,0.9591490030288696,2.1332857608795166,0.2629484534263611,0.8972213864326477,0.8972213864326477,0.0,134.05738830566406,141.0,43127.609375,0.0,2391.347412109375,1.0,280.3578491210937,283.1838073730469,291.3501892089844,294.1303100585937,293.1499938964844,293.1499938964844,280.6499938964844,36199.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677911400794984,1.0,0.0,0.0,3.651665449142456,3.651689529418945,8.897648626771115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.3232421875,0.0,1536.5181884765625,1895.4371337890625,0.0,4021.724609375,0.9057673215866088,1.0,0.0,3.0,1.0,0.0
12148620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141520261764526,0.4203782081604004,0.3794036209583282,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298986673355103,0.5230055451393127,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704887866973876,0.4961768984794616,0.3468673825263977,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8475794792175293,0.3358809351921081,0.319885790348053,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424769997596741,0.2228208780288696,1.0126655101776123,284.9119873046875,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.5732441544532776,0.416480541229248,0.416480541229248,1.0,1.0,-3.100087881088257,0.96186763048172,2.1382203102111816,0.2633934617042541,0.8981878757476807,0.8981878757476807,0.0,135.88792419433594,159.0,42328.9140625,0.0,2415.382080078125,1.0,280.6419982910156,283.4112854003906,291.33026123046875,293.98419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514662623405457,1.0,0.0,0.0,3.6476640701293945,3.647688150405884,8.878159860614687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26318359375,0.0,1531.1859130859375,1895.4371337890625,0.0,3876.161865234375,0.9048253893852234,1.0,0.0,3.0,1.0,0.0
12148680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9141520261764526,0.4203782081604004,0.3794036209583282,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6298986673355103,0.5230055451393127,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9704887866973876,0.4961768984794616,0.3468673825263977,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8475794792175293,0.3358809351921081,0.319885790348053,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7424769997596741,0.2228208780288696,1.0126655101776123,284.9119873046875,284.95001220703125,300.0526733398437,288.38922119140625,298.1508483886719,297.2966003417969,284.914306640625,1.0,0.5732441544532776,0.416480541229248,0.416480541229248,1.0,1.0,-3.100087881088257,0.96186763048172,2.1382203102111816,0.2633934617042541,0.8981878757476807,0.8981878757476807,0.0,135.88792419433594,159.0,42328.9140625,0.0,2415.382080078125,1.0,280.6419982910156,283.4112854003906,291.33026123046875,293.98419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36082.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514662623405457,1.0,0.0,0.0,3.6476640701293945,3.647688150405884,8.878159860614687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.26318359375,0.0,1531.1859130859375,1895.4371337890625,0.0,3876.161865234375,0.9048253893852234,1.0,0.0,3.0,1.0,0.0
12148740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9039226174354552,0.4212877154350281,0.3801274001598358,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326054334640503,0.540378749370575,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632403254508972,0.501385509967804,0.3504107892513275,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8400017619132996,0.3374188244342804,0.3212962746620178,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.7359423637390137,0.2237866967916488,1.0170302391052246,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.581609845161438,0.4164435565471649,0.4164435565471649,1.0,1.0,-3.1330251693725586,0.9737260341644288,2.159299373626709,0.2675650119781494,0.9025068283081056,0.9025068283081056,0.0,142.15628051757812,162.0,41793.10546875,0.0,2511.360595703125,1.0,280.94158935546875,283.6712951660156,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353325963020324,1.0,0.0,0.0,3.6526055335998535,3.652629613876343,8.902230206331296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2060546875,0.0,1534.9122314453125,1895.4371337890625,0.0,3729.9208984375,0.905777633190155,1.0,0.0,3.0,1.0,0.0
12148800,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9039226174354552,0.4212877154350281,0.3801274001598358,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9990000128746032,0.6326054334640503,0.540378749370575,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.9632403254508972,0.501385509967804,0.3504107892513275,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.8400017619132996,0.3374188244342804,0.3212962746620178,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.7359423637390137,0.2237866967916488,1.0170302391052246,285.1379089355469,284.95001220703125,300.0351867675781,288.4539794921875,298.1565856933594,297.31072998046875,285.1408996582031,1.0,0.581609845161438,0.4164435565471649,0.4164435565471649,1.0,1.0,-3.1330251693725586,0.9737260341644288,2.159299373626709,0.2675650119781494,0.9025068283081056,0.9025068283081056,0.0,142.15628051757812,162.0,41793.10546875,0.0,2511.360595703125,1.0,280.94158935546875,283.6712951660156,291.39117431640625,293.9875793457031,293.1499938964844,293.1499938964844,280.6499938964844,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353325963020324,1.0,0.0,0.0,3.6526055335998535,3.652629613876343,8.902230206331296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2060546875,0.0,1534.9122314453125,1895.4371337890625,0.0,3729.9208984375,0.905777633190155,1.0,0.0,3.0,1.0,0.0
12148860,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8987133502960205,0.4211461842060089,0.3805201053619385,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6324535012245178,0.5500973463058472,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9594370126724244,0.5041031241416931,0.3526586592197418,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8361191749572754,0.3381059765815735,0.322282612323761,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7326263189315796,0.2242319583892822,1.020293951034546,285.0071105957031,284.95001220703125,300.0238952636719,288.4935302734375,298.1494140625,297.30584716796875,285.0037841796875,1.0,0.5861524343490601,0.4159197509288788,0.4159197509288788,1.0,1.0,-3.1530117988586426,0.9796440601348876,2.173367738723755,0.2691913247108459,0.9018240571022034,0.9018240571022034,0.0,145.8227081298828,162.0,42891.55078125,0.0,2569.76220703125,1.0,280.6792907714844,283.4932556152344,291.53326416015625,294.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,35906.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945079505443573,1.0,0.0,0.0,3.655293703079224,3.655317783355713,8.915338867154787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.81298828125,0.0,1538.3670654296875,1895.4371337890625,0.0,3818.528076171875,0.9063758254051208,1.0,0.0,3.0,1.0,0.0
12148920,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8954421281814575,0.4207366406917572,0.380304604768753,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6318050026893616,0.5556510090827942,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9569623470306396,0.5053383708000183,0.3536221086978912,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8337388038635254,0.3382748663425445,0.3225778341293335,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7305730581283569,0.224313884973526,1.021251916885376,284.99224853515625,284.95001220703125,300.0174865722656,288.5150146484375,298.14227294921875,297.2987365722656,284.9920654296875,1.0,0.5884917378425598,0.4156250953674316,0.4156250953674316,1.0,1.0,-3.1620984077453613,0.982153296470642,2.1799449920654297,0.2696941494941711,0.9018520712852478,0.9018520712852478,0.0,147.84214782714844,165.0,43047.625,0.0,2598.447021484375,1.0,280.6579284667969,283.473876953125,291.5581970214844,294.3044128417969,293.1499938964844,293.1499938964844,280.3500061035156,35929.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485543966293336,1.0,0.0,0.0,3.655916929244995,3.655941009521485,8.918379421629652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.546875,0.0,1539.23486328125,1895.4371337890625,0.0,3849.929443359375,0.9065481424331664,1.0,0.0,3.0,1.0,0.0
12148980,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8860946893692017,0.4188183844089508,0.3789878189563751,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6282026767730713,0.5709308385848999,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9496970772743224,0.5080385208129883,0.3557874858379364,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8269263505935669,0.3381257057189941,0.3228166103363037,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7245627641677856,0.2240262925624847,1.021631360054016,284.8252868652344,284.95001220703125,299.9996337890625,288.5715026855469,298.1168518066406,297.2713317871094,284.8250732421875,1.0,0.5942012667655945,0.4148066639900207,0.4148066639900207,1.0,1.0,-3.182241439819336,0.9872608184814452,2.19498062133789,0.2703491449356079,0.8987441062927246,0.8987441062927246,0.0,153.28543090820312,168.0,44287.3671875,0.0,2667.833251953125,1.0,280.3582763671875,283.2577209472656,291.6322631835937,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642298221588136,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.901917567527562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.09033203125,0.0,1536.781005859375,1895.4371337890625,0.0,3990.2001953125,0.9059069156646729,1.0,0.0,3.0,1.0,0.0
12149040,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8860946893692017,0.4188183844089508,0.3789878189563751,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6282026767730713,0.5709308385848999,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9496970772743224,0.5080385208129883,0.3557874858379364,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8269263505935669,0.3381257057189941,0.3228166103363037,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.7245627641677856,0.2240262925624847,1.021631360054016,284.8252868652344,284.95001220703125,299.9996337890625,288.5715026855469,298.1168518066406,297.2713317871094,284.8250732421875,1.0,0.5942012667655945,0.4148066639900207,0.4148066639900207,1.0,1.0,-3.182241439819336,0.9872608184814452,2.19498062133789,0.2703491449356079,0.8987441062927246,0.8987441062927246,0.0,153.28543090820312,168.0,44287.3671875,0.0,2667.833251953125,1.0,280.3582763671875,283.2577209472656,291.6322631835937,294.4784240722656,293.1499938964844,293.1499938964844,280.6499938964844,36104.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642298221588136,1.0,0.0,0.0,3.652541399002075,3.652565479278565,8.901917567527562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.09033203125,0.0,1536.781005859375,1895.4371337890625,0.0,3990.2001953125,0.9059069156646729,1.0,0.0,3.0,1.0,0.0
12149100,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8819203972816467,0.4183383584022522,0.3783204257488251,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9990000128746032,0.6262898445129395,0.57785964012146,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9465048909187316,0.509824275970459,0.3568578958511352,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8238417506217957,0.3382305204868316,0.3228298425674438,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7217586636543274,0.2239657640457153,1.0212395191192627,284.96197509765625,284.95001220703125,299.9906311035156,288.59783935546875,298.1081237792969,297.2634582519531,284.9703063964844,1.0,0.5966934561729431,0.4143974483013153,0.4143974483013153,1.0,1.0,-3.1906003952026367,0.9891904592514038,2.2014100551605225,0.2703738510608673,0.9001323580741882,0.9001323580741882,0.0,155.7610626220703,168.0,43510.8046875,0.0,2698.053466796875,1.0,280.60125732421875,283.4294738769531,291.57720947265625,294.2839050292969,293.1499938964844,293.1499938964844,280.6499938964844,36031.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579423666000366,1.0,0.0,0.0,3.651799440383911,3.651823282241821,8.898301189219637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.72802734375,0.0,1535.407958984375,1895.4371337890625,0.0,3934.222900390625,0.905745267868042,1.0,0.0,3.0,1.0,0.0
12149160,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8790997862815857,0.4184002876281738,0.3782573342323303,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6248013377189636,0.583225429058075,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9447162747383118,0.5121167898178101,0.3583616018295288,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8217546343803406,0.3386783599853515,0.3231869637966156,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.719822883605957,0.2241637557744979,1.0219563245773315,285.0187072753906,284.95001220703125,299.9815673828125,288.622802734375,298.1040954589844,297.26275634765625,285.0208740234375,1.0,0.5991013050079346,0.4138656556606293,0.4138656556606293,1.0,1.0,-3.2000732421875,0.9912102222442628,2.2088630199432373,0.2702238261699676,0.90120130777359,0.90120130777359,0.0,157.82086181640625,171.0,43525.9765625,0.0,2728.4091796875,1.0,280.6420593261719,283.4854431152344,291.5929870605469,294.3285827636719,293.1499938964844,293.1499938964844,280.3500061035156,35952.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540495276451112,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906241646400304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.4951171875,0.0,1536.6309814453125,1895.4371337890625,0.0,3899.368896484375,0.9060274958610536,1.0,0.0,3.0,1.0,0.0
12149220,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720652461051941,0.4172959923744201,0.3777995705604553,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971063733100892,0.6208400726318359,0.5892856121063232,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394248127937316,0.5155926942825317,0.3611499369144439,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8164675235748291,0.3389633893966675,0.3238345980644226,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7149756550788879,0.2241630405187606,1.0234535932540894,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.09149169921875,297.25537109375,284.8713073730469,1.0,0.6033540964126587,0.4128021001815796,0.4128021001815796,1.0,1.0,-3.212766170501709,0.9929159879684448,2.2198503017425537,0.2693463563919067,0.8989335298538208,0.8989335298538208,0.0,162.5601348876953,174.0,44775.55078125,0.0,2780.17919921875,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654923677444458,1.0,0.0,0.0,3.651423931121826,3.651448011398315,8.896471968000697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.302734375,0.0,1535.294189453125,1895.4371337890625,0.0,4001.391845703125,0.905637800693512,1.0,0.0,3.0,1.0,0.0
12149280,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8720652461051941,0.4172959923744201,0.3777995705604553,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9971063733100892,0.6208400726318359,0.5892856121063232,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9394248127937316,0.5155926942825317,0.3611499369144439,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8164675235748291,0.3389633893966675,0.3238345980644226,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7149756550788879,0.2241630405187606,1.0234535932540894,284.8720092773437,284.95001220703125,299.9633483886719,288.6681213378906,298.09149169921875,297.25537109375,284.8713073730469,1.0,0.6033540964126587,0.4128021001815796,0.4128021001815796,1.0,1.0,-3.212766170501709,0.9929159879684448,2.2198503017425537,0.2693463563919067,0.8989335298538208,0.8989335298538208,0.0,162.5601348876953,174.0,44775.55078125,0.0,2780.17919921875,1.0,280.3577880859375,283.290771484375,291.7073974609375,294.5738220214844,293.1499938964844,293.1499938964844,280.6499938964844,36072.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654923677444458,1.0,0.0,0.0,3.651423931121826,3.651448011398315,8.896471968000697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.302734375,0.0,1535.294189453125,1895.4371337890625,0.0,4001.391845703125,0.905637800693512,1.0,0.0,3.0,1.0,0.0
12149340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645098209381104,0.4170068800449371,0.3773471117019653,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898706078529358,0.6191377639770508,0.5870639085769653,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.933280885219574,0.519877016544342,0.3639763295650482,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104541301727295,0.3396447300910949,0.3244355320930481,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093098163604736,0.2243798971176147,1.0245758295059204,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0862731933594,297.2592468261719,285.0487365722656,1.0,0.606401801109314,0.4117385149002075,0.4117385149002075,1.0,1.0,-3.2150096893310547,0.9908902645111084,2.2241194248199463,0.2666285037994385,0.9016490578651428,0.9016490578651428,0.0,167.48287963867188,177.0,43794.07421875,0.0,2811.810546875,1.0,280.6420288085937,283.50347900390625,291.6752319335937,294.4320068359375,293.1499938964844,293.1499938964844,280.3500061035156,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555479288101196,1.0,0.0,0.0,3.653609752655029,3.653633832931519,8.907126698431966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.93115234375,0.0,1536.591796875,1895.4371337890625,0.0,3912.80224609375,0.9060450196266174,1.0,0.0,3.0,1.0,0.0
12149400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8645098209381104,0.4170068800449371,0.3773471117019653,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9898706078529358,0.6191377639770508,0.5870639085769653,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.933280885219574,0.519877016544342,0.3639763295650482,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8104541301727295,0.3396447300910949,0.3244355320930481,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7093098163604736,0.2243798971176147,1.0245758295059204,285.0471496582031,284.95001220703125,299.9449157714844,288.706787109375,298.0862731933594,297.2592468261719,285.0487365722656,1.0,0.606401801109314,0.4117385149002075,0.4117385149002075,1.0,1.0,-3.2150096893310547,0.9908902645111084,2.2241194248199463,0.2666285037994385,0.9016490578651428,0.9016490578651428,0.0,167.48287963867188,177.0,43794.07421875,0.0,2811.810546875,1.0,280.6420288085937,283.50347900390625,291.6752319335937,294.4320068359375,293.1499938964844,293.1499938964844,280.3500061035156,35920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555479288101196,1.0,0.0,0.0,3.653609752655029,3.653633832931519,8.907126698431966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.93115234375,0.0,1536.591796875,1895.4371337890625,0.0,3912.80224609375,0.9060450196266174,1.0,0.0,3.0,1.0,0.0
12149460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587863445281982,0.4158586263656616,0.3768501579761505,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.984290361404419,0.6176425814628601,0.5860561728477478,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292710423469543,0.5233875513076782,0.3667923808097839,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059250116348267,0.3399264812469482,0.3250840306282043,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7049990296363831,0.2243722975254058,1.026007890701294,284.8896179199219,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.2569885253906,284.8887023925781,1.0,0.6091381311416626,0.4109483957290649,0.4109483957290649,1.0,1.0,-3.219097137451172,0.9902064204216005,2.228890895843506,0.2650863826274872,0.8995503783226013,0.8995503783226013,0.0,171.48480224609375,180.0,44957.53125,0.0,2842.222412109375,1.0,280.357666015625,283.3017578125,291.77691650390625,294.66119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669878482818604,1.0,0.0,0.0,3.6526811122894287,3.652705192565918,8.902598551685514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.34033203125,0.0,1536.487060546875,1895.4371337890625,0.0,4014.6259765625,0.9058971405029296,1.0,0.0,3.0,1.0,0.0
12149520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8587863445281982,0.4158586263656616,0.3768501579761505,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.984290361404419,0.6176425814628601,0.5860561728477478,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9292710423469543,0.5233875513076782,0.3667923808097839,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8059250116348267,0.3399264812469482,0.3250840306282043,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7049990296363831,0.2243722975254058,1.026007890701294,284.8896179199219,284.95001220703125,299.9263000488281,288.738037109375,298.0773620605469,297.2569885253906,284.8887023925781,1.0,0.6091381311416626,0.4109483957290649,0.4109483957290649,1.0,1.0,-3.219097137451172,0.9902064204216005,2.228890895843506,0.2650863826274872,0.8995503783226013,0.8995503783226013,0.0,171.48480224609375,180.0,44957.53125,0.0,2842.222412109375,1.0,280.357666015625,283.3017578125,291.77691650390625,294.66119384765625,293.1499938964844,293.1499938964844,280.6499938964844,36044.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669878482818604,1.0,0.0,0.0,3.6526811122894287,3.652705192565918,8.902598551685514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.34033203125,0.0,1536.487060546875,1895.4371337890625,0.0,4014.6259765625,0.9058971405029296,1.0,0.0,3.0,1.0,0.0
12149580,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540297746658325,0.4155499339103699,0.3763157427310943,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794807434082032,0.6172351241111755,0.5853472948074341,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264096617698668,0.5277408361434937,0.3696125447750091,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020899891853333,0.3405958414077759,0.3256136476993561,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013503313064575,0.2246103435754776,1.02690851688385,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.6115337610244751,0.4101582467556,0.4101582467556,1.0,1.0,-3.222702741622925,0.9893805980682372,2.2333221435546875,0.263283759355545,0.9024344086647034,0.9024344086647034,0.0,174.91192626953125,183.0,43955.90234375,0.0,2868.561279296875,1.0,280.6420288085937,283.5125732421875,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571807384490968,1.0,0.0,0.0,3.655721664428711,3.6557457447052,8.917426157495356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.51513671875,0.0,1538.7723388671875,1895.4371337890625,0.0,3927.4150390625,0.9065008759498596,1.0,0.0,3.0,1.0,0.0
12149640,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8540297746658325,0.4155499339103699,0.3763157427310943,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9794807434082032,0.6172351241111755,0.5853472948074341,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9264096617698668,0.5277408361434937,0.3696125447750091,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8020899891853333,0.3405958414077759,0.3256136476993561,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7013503313064575,0.2246103435754776,1.02690851688385,285.0615539550781,284.95001220703125,299.9075012207031,288.76123046875,298.07330322265625,297.2616882324219,285.06304931640625,1.0,0.6115337610244751,0.4101582467556,0.4101582467556,1.0,1.0,-3.222702741622925,0.9893805980682372,2.2333221435546875,0.263283759355545,0.9024344086647034,0.9024344086647034,0.0,174.91192626953125,183.0,43955.90234375,0.0,2868.561279296875,1.0,280.6420288085937,283.5125732421875,291.7304382324219,294.5020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35897.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571807384490968,1.0,0.0,0.0,3.655721664428711,3.6557457447052,8.917426157495356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.51513671875,0.0,1538.7723388671875,1895.4371337890625,0.0,3927.4150390625,0.9065008759498596,1.0,0.0,3.0,1.0,0.0
12149700,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8523834347724915,0.4151962995529175,0.3762910664081573,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9777424335479736,0.6169301867485046,0.5853416919708252,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9258434176445008,0.5297368168830872,0.3712094724178314,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8008450269699097,0.340869277715683,0.3260524272918701,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7001608610153198,0.2247207760810852,1.0280247926712036,284.9427185058594,284.95001220703125,299.8980407714844,288.7695617675781,298.0703125,297.2626647949219,284.9361877441406,1.0,0.6128093600273132,0.4097631871700287,0.4097631871700287,1.0,1.0,-3.226460695266724,0.989653468132019,2.236807107925415,0.2627404332160949,0.901251256465912,0.901251256465912,0.0,176.3390655517578,183.0,44961.94921875,0.0,2884.24365234375,1.0,280.3986511230469,283.354248046875,291.8062744140625,294.7239990234375,293.1499938964844,293.1499938964844,280.3500061035156,35959.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643100500106812,1.0,0.0,0.0,3.65665864944458,3.656682729721069,8.92199864210852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6396484375,0.0,1540.2850341796875,1895.4371337890625,0.0,3990.91162109375,0.9067023992538452,1.0,0.0,3.0,1.0,0.0
