time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8497205972671509,0.4144007265567779,0.3757914900779724,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9749789834022522,0.6161618828773499,0.5848569869995117,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9240429401397704,0.5313201546669006,0.3724598884582519,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7986897230148315,0.3408544659614563,0.3262162506580353,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6981534957885742,0.2246199399232864,1.028298020362854,284.9013061523437,284.95001220703125,299.8885192871094,288.7756042480469,298.0644836425781,297.25958251953125,284.9003295898437,1.0,0.6139383316040039,0.4094085991382599,0.4094085991382599,1.0,1.0,-3.227311611175537,0.9889907240867616,2.23832106590271,0.2619328200817108,0.9004755616188049,0.9004755616188049,0.0,178.20506286621094,186.0,45106.25,0.0,2896.298095703125,1.0,280.3573913574219,283.3089294433594,291.8164367675781,294.7145080566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689431190490724,1.0,0.0,0.0,3.655563592910767,3.655587673187256,8.916655360735604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.26123046875,0.0,1539.5506591796875,1895.4371337890625,0.0,4031.89306640625,0.9065291285514832,1.0,0.0,3.0,1.0,0.0
12149820,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432945609092712,0.412120521068573,0.3741110563278198,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.968003749847412,0.6137878894805908,0.5830585956573486,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190709590911864,0.5338230729103088,0.374462217092514,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.793243944644928,0.3402599990367889,0.3260017931461334,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930332779884338,0.2239570021629333,1.0268343687057495,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.04888916015625,297.248046875,284.7177124023437,1.0,0.6157320141792297,0.4086994528770447,0.4086994528770447,1.0,1.0,-3.2235262393951416,0.9857299327850342,2.2377963066101074,0.2595632970333099,0.8958795666694641,0.8958795666694641,0.0,182.37896728515625,189.0,46164.4453125,0.0,2911.361083984375,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829100966453552,1.0,0.0,0.0,3.647494554519653,3.647518634796143,8.877334494172828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.78271484375,0.0,1532.135498046875,1895.4371337890625,0.0,4153.9677734375,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12149880,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190856933594,0.8432945609092712,0.412120521068573,0.3741110563278198,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.968003749847412,0.6137878894805908,0.5830585956573486,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9190709590911864,0.5338230729103088,0.374462217092514,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.793243944644928,0.3402599990367889,0.3260017931461334,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6930332779884338,0.2239570021629333,1.0268343687057495,284.718994140625,284.95001220703125,299.8693542480469,288.7804870605469,298.04888916015625,297.248046875,284.7177124023437,1.0,0.6157320141792297,0.4086994528770447,0.4086994528770447,1.0,1.0,-3.2235262393951416,0.9857299327850342,2.2377963066101074,0.2595632970333099,0.8958795666694641,0.8958795666694641,0.0,182.37896728515625,189.0,46164.4453125,0.0,2911.361083984375,1.0,280.0580749511719,283.0858459472656,291.8346862792969,294.8189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36234.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829100966453552,1.0,0.0,0.0,3.647494554519653,3.647518634796143,8.877334494172828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.78271484375,0.0,1532.135498046875,1895.4371337890625,0.0,4153.9677734375,0.9048610925674438,1.0,0.0,3.0,1.0,0.0
12149940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387889862060547,0.4112948179244995,0.3730182647705078,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626997113227844,0.6127849221229553,0.581734836101532,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164217710494996,0.5377580523490906,0.376915842294693,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893925309181213,0.3403925597667694,0.3259565234184265,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892535090446472,0.2237451523542404,1.0254937410354614,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.04229736328125,297.249267578125,284.8866882324219,1.0,0.6173134446144104,0.4079902768135071,0.4079902768135071,1.0,1.0,-3.221891403198242,0.983247935771942,2.238643407821656,0.2572475969791412,0.8963720202445984,0.8963720202445984,0.0,185.5613555908203,192.0,45045.8828125,0.0,2925.46240234375,1.0,280.34197998046875,283.2948608398437,291.74395751953125,294.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,36123.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726190567016602,1.0,0.0,0.0,3.642110109329224,3.642134189605713,8.851145025801088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.14111328125,0.0,1525.331787109375,1895.4371337890625,0.0,4064.24072265625,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
12150000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8387889862060547,0.4112948179244995,0.3730182647705078,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9626997113227844,0.6127849221229553,0.581734836101532,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9164217710494996,0.5377580523490906,0.376915842294693,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7893925309181213,0.3403925597667694,0.3259565234184265,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6892535090446472,0.2237451523542404,1.0254937410354614,284.8853454589844,284.95001220703125,299.8500061035156,288.7751159667969,298.04229736328125,297.249267578125,284.8866882324219,1.0,0.6173134446144104,0.4079902768135071,0.4079902768135071,1.0,1.0,-3.221891403198242,0.983247935771942,2.238643407821656,0.2572475969791412,0.8963720202445984,0.8963720202445984,0.0,185.5613555908203,192.0,45045.8828125,0.0,2925.46240234375,1.0,280.34197998046875,283.2948608398437,291.74395751953125,294.5956726074219,293.1499938964844,293.1499938964844,280.6499938964844,36123.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726190567016602,1.0,0.0,0.0,3.642110109329224,3.642134189605713,8.851145025801088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.14111328125,0.0,1525.331787109375,1895.4371337890625,0.0,4064.24072265625,0.9036099910736084,1.0,0.0,3.0,1.0,0.0
12150060,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8374922275543213,0.4116021394729614,0.373102992773056,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.9610206484794616,0.613101065158844,0.5817905068397522,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9168774485588074,0.5415053367614746,0.3793563842773437,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7884718179702759,0.3411482870578766,0.326528400182724,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6882728934288025,0.2241233438253402,1.0266849994659424,285.0558776855469,284.95001220703125,299.8359680175781,288.76715087890625,298.0436096191406,297.2582397460937,285.0596008300781,1.0,0.618807315826416,0.4075802862644195,0.4075802862644195,1.0,1.0,-3.2271065711975098,0.983984112739563,2.2431225776672363,0.2566931247711181,0.8989096283912659,0.8989096283912659,0.0,186.9958648681641,192.0,44017.6015625,0.0,2944.32666015625,1.0,280.6269226074219,283.5060119628906,291.7028503417969,294.45294189453125,293.1499938964844,293.1499938964844,280.6499938964844,35960.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612728953361512,1.0,0.0,0.0,3.643119096755981,3.643142938613892,8.856049475980399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.626953125,0.0,1525.232666015625,1895.4371337890625,0.0,3963.92431640625,0.9037431478500366,1.0,0.0,3.0,1.0,0.0
12150120,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8372786641120911,0.411785364151001,0.3732892274856567,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9607059955596924,0.6133237481117249,0.5820054411888123,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9174087643623352,0.5430338382720947,0.3804288506507873,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7884056568145752,0.3415203988552093,0.3268772661685943,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.6881814002990723,0.2243484705686569,1.0276501178741455,285.0742492675781,284.95001220703125,299.8305053710937,288.76397705078125,298.04461669921875,297.26239013671875,285.0758056640625,1.0,0.6194971799850464,0.4074208438396454,0.4074208438396454,1.0,1.0,-3.230457305908203,0.9847409725189208,2.2457163333892822,0.2566747665405273,0.899588406085968,0.899588406085968,0.0,187.4490661621093,195.0,44009.1953125,0.0,2953.88818359375,1.0,280.641845703125,283.52471923828125,291.7152099609375,294.4838562011719,293.1499938964844,293.1499938964844,280.95001220703125,35920.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959639012813568,1.0,0.0,0.0,3.644438982009888,3.644462823867798,8.862467097969784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.18359375,0.0,1526.394775390625,1895.4371337890625,0.0,3949.367431640625,0.903998613357544,1.0,0.0,3.0,1.0,0.0
12150180,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367480635643005,0.4128665030002594,0.374177873134613,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.959873616695404,0.6146429181098938,0.5831204652786255,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195874333381652,0.5489771366119385,0.3844676315784454,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884690165519714,0.3432182669639587,0.3283960521221161,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882320046424866,0.2254872322082519,1.0323960781097412,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.050537109375,297.2803955078125,285.27105712890625,1.0,0.6223516464233398,0.4068514108657837,0.4068514108657837,1.0,1.0,-3.24524998664856,0.9884353280067444,2.25681471824646,0.2569552063941955,0.9054343104362488,0.9054343104362488,0.0,189.1261138916016,198.0,43145.87109375,0.0,2994.518310546875,1.0,280.9416198730469,283.7582092285156,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480457305908204,1.0,0.0,0.0,3.6557657718658447,3.655789852142334,8.917642162487027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.2978515625,0.0,1537.1826171875,1895.4371337890625,0.0,3845.339599609375,0.9063675403594972,1.0,0.0,3.0,1.0,0.0
12150240,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.8367480635643005,0.4128665030002594,0.374177873134613,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.959873616695404,0.6146429181098938,0.5831204652786255,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.9195874333381652,0.5489771366119385,0.3844676315784454,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.7884690165519714,0.3432182669639587,0.3283960521221161,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.6882320046424866,0.2254872322082519,1.0323960781097412,285.268798828125,284.95001220703125,299.8109436035156,288.7520751953125,298.050537109375,297.2803955078125,285.27105712890625,1.0,0.6223516464233398,0.4068514108657837,0.4068514108657837,1.0,1.0,-3.24524998664856,0.9884353280067444,2.25681471824646,0.2569552063941955,0.9054343104362488,0.9054343104362488,0.0,189.1261138916016,198.0,43145.87109375,0.0,2994.518310546875,1.0,280.9416198730469,283.7582092285156,291.7081604003906,294.4152526855469,293.1499938964844,293.1499938964844,280.6499938964844,35678.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480457305908204,1.0,0.0,0.0,3.6557657718658447,3.655789852142334,8.917642162487027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.2978515625,0.0,1537.1826171875,1895.4371337890625,0.0,3845.339599609375,0.9063675403594972,1.0,0.0,3.0,1.0,0.0
12150300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8361198902130127,0.4128636121749878,0.3745333850383758,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.959043562412262,0.6147916913032532,0.5836333632469177,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.920212984085083,0.5514290928840637,0.3864366412162781,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.7882013320922852,0.3438045084476471,0.3291715383529663,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.6880404353141785,0.2259146124124527,1.0350505113601685,285.146728515625,284.95001220703125,299.8011169433594,288.745849609375,298.04986572265625,297.2842712402344,285.1404113769531,1.0,0.6239320635795593,0.406566709280014,0.406566709280014,1.0,1.0,-3.252793312072754,0.9903208613395692,2.26247239112854,0.2572154700756073,0.9055772423744202,0.9055772423744202,0.0,190.2598571777344,198.0,44111.1171875,0.0,3016.9013671875,1.0,280.69842529296875,283.5948486328125,291.78643798828125,294.6492004394531,293.1499938964844,293.1499938964844,280.6499938964844,35718.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565311074256896,1.0,0.0,0.0,3.6613540649414062,3.661378145217896,8.944925866671838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.8896484375,0.0,1543.7210693359375,1895.4371337890625,0.0,3921.604248046875,0.9075928926467896,1.0,0.0,3.0,1.0,0.0
12150360,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8342037200927734,0.4123081862926483,0.3742877840995788,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9566940069198608,0.6143198013305664,0.5834892392158508,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.9192261695861816,0.5533490180969238,0.3879513144493103,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7867279052734375,0.3440093696117401,0.3295765519142151,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.6867527961730957,0.2260558307170868,1.0365344285964966,285.10479736328125,284.95001220703125,299.7912902832031,288.73944091796875,298.044921875,297.2825927734375,285.1037902832031,1.0,0.6253548264503479,0.4061288237571716,0.4061288237571716,1.0,1.0,-3.256424903869629,0.9904289245605468,2.265995979309082,0.2565847039222717,0.9061552286148072,0.9061552286148072,0.0,192.05099487304688,201.0,44295.58203125,0.0,3034.63330078125,1.0,280.6571960449219,283.54833984375,291.7902526855469,294.6395874023437,293.1499938964844,293.1499938964844,280.3500061035156,35765.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962530255317688,1.0,0.0,0.0,3.665200710296631,3.66522479057312,8.96373080649937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.7431640625,0.0,1548.386962890625,1895.4371337890625,0.0,3975.1083984375,0.9085115790367126,1.0,0.0,3.0,1.0,0.0
12150420,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288053870201111,0.4103472828865051,0.3729343116283417,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498958587646484,0.6122822761535645,0.5820769667625427,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153129458427428,0.5563510656356812,0.3903334736824035,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821714282035828,0.3436846137046814,0.3296642005443573,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6826000213623047,0.2257210612297058,1.0367553234100342,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.6276540756225586,0.4052530527114868,0.4052530527114868,1.0,1.0,-3.256344795227051,0.9879993200302124,2.268345355987549,0.2542491555213928,0.9042283296585084,0.9042283296585084,0.0,196.3615875244141,204.0,45421.08984375,0.0,3058.42431640625,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785172343254088,1.0,0.0,0.0,3.667755365371704,3.667779684066773,8.976231242741051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.609375,0.0,1552.621337890625,1895.4371337890625,0.0,4115.8212890625,0.9091991186141968,1.0,0.0,3.0,1.0,0.0
12150480,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8288053870201111,0.4103472828865051,0.3729343116283417,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9498958587646484,0.6122822761535645,0.5820769667625427,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9153129458427428,0.5563510656356812,0.3903334736824035,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7821714282035828,0.3436846137046814,0.3296642005443573,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6826000213623047,0.2257210612297058,1.0367553234100342,284.9203796386719,284.95001220703125,299.77154541015625,288.7261962890625,298.02960205078125,297.2718505859375,284.9189758300781,1.0,0.6276540756225586,0.4052530527114868,0.4052530527114868,1.0,1.0,-3.256344795227051,0.9879993200302124,2.268345355987549,0.2542491555213928,0.9042283296585084,0.9042283296585084,0.0,196.3615875244141,204.0,45421.08984375,0.0,3058.42431640625,1.0,280.3582458496094,283.3212585449219,291.7894592285156,294.73046875,293.1499938964844,293.1499938964844,280.04998779296875,35948.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785172343254088,1.0,0.0,0.0,3.667755365371704,3.667779684066773,8.976231242741051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.609375,0.0,1552.621337890625,1895.4371337890625,0.0,4115.8212890625,0.9091991186141968,1.0,0.0,3.0,1.0,0.0
12150540,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.822685718536377,0.4077821671962738,0.3709363639354706,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9419116973876952,0.6093837022781372,0.5797240734100342,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106151461601256,0.5587294697761536,0.3922095596790313,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767988443374634,0.3427273631095886,0.3290815353393554,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775237917900085,0.2248007357120514,1.0341163873672483,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291970014572144,0.4043773114681244,0.4043773114681244,1.0,1.0,-3.2495007514953613,0.9831898808479308,2.266310930252075,0.250989556312561,0.899726390838623,0.899726390838623,0.0,200.8539123535156,207.0,46434.28515625,0.0,3068.634521484375,1.0,280.0579833984375,283.0919189453125,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916016459465028,1.0,0.0,0.0,3.661675214767456,3.661699533462525,8.946495313466585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.9345703125,0.0,1547.5604248046875,1895.4371337890625,0.0,4228.72509765625,0.9079928994178772,1.0,0.0,3.0,1.0,0.0
12150600,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305908203125,0.822685718536377,0.4077821671962738,0.3709363639354706,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303161621094,0.9419116973876952,0.6093837022781372,0.5797240734100342,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9106151461601256,0.5587294697761536,0.3922095596790313,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.7767988443374634,0.3427273631095886,0.3290815353393554,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.6775237917900085,0.2248007357120514,1.0341163873672483,284.73046875,284.95001220703125,299.7517395019531,288.7123718261719,298.0110168457031,297.2568359375,284.72900390625,1.0,0.6291970014572144,0.4043773114681244,0.4043773114681244,1.0,1.0,-3.2495007514953613,0.9831898808479308,2.266310930252075,0.250989556312561,0.899726390838623,0.899726390838623,0.0,200.8539123535156,207.0,46434.28515625,0.0,3068.634521484375,1.0,280.0579833984375,283.0919189453125,291.76470947265625,294.7744445800781,293.1499938964844,293.1499938964844,279.75,36181.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916016459465028,1.0,0.0,0.0,3.661675214767456,3.661699533462525,8.946495313466585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.9345703125,0.0,1547.5604248046875,1895.4371337890625,0.0,4228.72509765625,0.9079928994178772,1.0,0.0,3.0,1.0,0.0
12150660,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165093064308167,0.4048820436000824,0.3685950636863708,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.933745265007019,0.6059893369674683,0.576841413974762,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.906102180480957,0.560738205909729,0.3937971889972687,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713839411735535,0.3413875997066498,0.3280902802944183,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722697019577026,0.2235091477632522,1.02960205078125,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.991943359375,297.240478515625,284.5391540527344,1.0,0.630111038684845,0.4038086831569671,0.4038086831569671,1.0,1.0,-3.2385120391845703,0.9777419567108154,2.260770082473755,0.2479883283376693,0.8926888108253479,0.8926888108253479,0.0,205.1290435791016,210.0,47350.640625,0.0,3068.669189453125,1.0,279.75836181640625,282.8656921386719,291.74346923828125,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645557641983032,3.6455817222595215,8.867909286891518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.54638671875,0.0,1531.612060546875,1895.4371337890625,0.0,4300.0,0.9045743346214294,1.0,0.0,3.0,1.0,0.0
12150720,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8165093064308167,0.4048820436000824,0.3685950636863708,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404968261719,0.933745265007019,0.6059893369674683,0.576841413974762,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.906102180480957,0.560738205909729,0.3937971889972687,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409240722656,0.7713839411735535,0.3413875997066498,0.3280902802944183,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.6722697019577026,0.2235091477632522,1.02960205078125,284.5406494140625,284.95001220703125,299.7318725585937,288.697998046875,297.991943359375,297.240478515625,284.5391540527344,1.0,0.630111038684845,0.4038086831569671,0.4038086831569671,1.0,1.0,-3.2385120391845703,0.9777419567108154,2.260770082473755,0.2479883283376693,0.8926888108253479,0.8926888108253479,0.0,205.1290435791016,210.0,47350.640625,0.0,3068.669189453125,1.0,279.75836181640625,282.8656921386719,291.74346923828125,294.80828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645557641983032,3.6455817222595215,8.867909286891518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.54638671875,0.0,1531.612060546875,1895.4371337890625,0.0,4300.0,0.9045743346214294,1.0,0.0,3.0,1.0,0.0
12150780,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124550580978394,0.4036903977394104,0.3671348094940185,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282821416854858,0.6043034195899963,0.57481849193573,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042527079582214,0.5645104050636292,0.3960869014263153,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679558992385864,0.3410367667675018,0.3275362253189087,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687664985656738,0.2228862941265106,1.0261934995651243,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843139648437,297.2400817871094,284.70587158203125,1.0,0.6309599876403809,0.4032400548458099,0.4032400548458099,1.0,1.0,-3.232296705245972,0.9740167856216432,2.258280038833618,0.2454165071249008,0.8907500505447388,0.8907500505447388,0.0,208.0519256591797,213.0,46132.484375,0.0,3071.482421875,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890484809875488,1.0,0.0,0.0,3.630872249603272,3.6308963298797607,8.796608312877652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.12548828125,0.0,1514.773681640625,1895.4371337890625,0.0,4206.86669921875,0.9012704491615297,1.0,0.0,3.0,1.0,0.0
12150840,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8124550580978394,0.4036903977394104,0.3671348094940185,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.9282821416854858,0.6043034195899963,0.57481849193573,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.9042527079582214,0.5645104050636292,0.3960869014263153,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7679558992385864,0.3410367667675018,0.3275362253189087,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.6687664985656738,0.2228862941265106,1.0261934995651243,284.70458984375,284.95001220703125,299.71197509765625,288.68316650390625,297.9843139648437,297.2400817871094,284.70587158203125,1.0,0.6309599876403809,0.4032400548458099,0.4032400548458099,1.0,1.0,-3.232296705245972,0.9740167856216432,2.258280038833618,0.2454165071249008,0.8907500505447388,0.8907500505447388,0.0,208.0519256591797,213.0,46132.484375,0.0,3071.482421875,1.0,280.0419311523437,283.07537841796875,291.6421813964844,294.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,36373.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890484809875488,1.0,0.0,0.0,3.630872249603272,3.6308963298797607,8.796608312877652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.12548828125,0.0,1514.773681640625,1895.4371337890625,0.0,4206.86669921875,0.9012704491615297,1.0,0.0,3.0,1.0,0.0
12150900,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.811518669128418,0.4036742448806762,0.3669683635234833,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9269444346427916,0.6041373014450073,0.5744723081588745,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9045459628105164,0.5670027732849121,0.3976832032203674,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.7672715783119202,0.3413104712963104,0.3276780545711517,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.66800457239151,0.2229431867599487,1.026025652885437,284.8440856933594,284.95001220703125,299.7019958496094,288.67559814453125,297.98443603515625,297.2452697753906,284.8514099121094,1.0,0.6316430568695068,0.4029557406902313,0.4029557406902313,1.0,1.0,-3.233562707901001,0.9736894369125366,2.259873151779175,0.2447133958339691,0.8913980722427368,0.8913980722427368,0.0,208.9695739746093,213.0,45135.43359375,0.0,3079.275634765625,1.0,280.2979736328125,283.2543640136719,291.5989074707031,294.396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36269.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794962406158448,1.0,0.0,0.0,3.625988483428955,3.626012325286865,8.772960313763178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2578125,0.0,1508.623779296875,1895.4371337890625,0.0,4124.34326171875,0.9001485109329224,1.0,0.0,3.0,1.0,0.0
12150960,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8111523389816284,0.40390145778656,0.3671319782733917,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.926323175430298,0.6042841672897339,0.5745353698730469,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9054606556892396,0.5697556734085083,0.3995533883571625,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.767126739025116,0.3418125808238983,0.3280929625034332,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6677845120429993,0.2232086658477783,1.0269356966018677,284.894287109375,284.95001220703125,299.6919860839844,288.6679382324219,297.9864501953125,297.2528991699219,284.8958435058594,1.0,0.6325584650039673,0.4027365148067474,0.4027365148067474,1.0,1.0,-3.2376725673675537,0.9745252132415771,2.263147354125977,0.2445506751537323,0.8915676474571228,0.8915676474571228,0.0,209.6556396484375,216.0,45024.62109375,0.0,3091.920166015625,1.0,280.3419189453125,283.3083801269531,291.61187744140625,294.44366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36181.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746605157852172,1.0,0.0,0.0,3.623436689376831,3.623460531234741,8.760616196923365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.62890625,0.0,1505.1632080078125,1895.4371337890625,0.0,4082.139404296875,0.8994844555854797,1.0,0.0,3.0,1.0,0.0
12151020,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8107578158378601,0.4047310650348663,0.3677958250045776,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9255284667015076,0.6050847768783569,0.5751631259918213,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076613187789916,0.5757021307945251,0.4035917222499847,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672422528266907,0.3432153165340423,0.329323947429657,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678595542907715,0.2241335064172744,1.0306564569473269,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926147460937,297.2709655761719,285.08795166015625,1.0,0.6349382996559143,0.4022980630397796,0.4022980630397796,1.0,1.0,-3.2500295639038086,0.9776611328125,2.2723684310913086,0.2448129802942276,0.8949666023254395,0.8949666023254395,0.0,211.10894775390625,219.0,44023.23828125,0.0,3126.71826171875,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675537109375,293.1499938964844,293.1499938964844,280.95001220703125,35939.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622865319252014,1.0,0.0,0.0,3.6249959468841553,3.6250197887420654,8.768157613303629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.93603515625,0.0,1505.081787109375,1895.4371337890625,0.0,3972.94189453125,0.8996694087982178,1.0,0.0,3.0,1.0,0.0
12151080,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8107578158378601,0.4047310650348663,0.3677958250045776,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9255284667015076,0.6050847768783569,0.5751631259918213,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9076613187789916,0.5757021307945251,0.4035917222499847,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7672422528266907,0.3432153165340423,0.329323947429657,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.6678595542907715,0.2241335064172744,1.0306564569473269,285.0863037109375,284.95001220703125,299.6719665527344,288.6523742675781,297.9926147460937,297.2709655761719,285.08795166015625,1.0,0.6349382996559143,0.4022980630397796,0.4022980630397796,1.0,1.0,-3.2500295639038086,0.9776611328125,2.2723684310913086,0.2448129802942276,0.8949666023254395,0.8949666023254395,0.0,211.10894775390625,219.0,44023.23828125,0.0,3126.71826171875,1.0,280.64166259765625,283.5408020019531,291.60382080078125,294.3675537109375,293.1499938964844,293.1499938964844,280.95001220703125,35939.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622865319252014,1.0,0.0,0.0,3.6249959468841553,3.6250197887420654,8.768157613303629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.93603515625,0.0,1505.081787109375,1895.4371337890625,0.0,3972.94189453125,0.8996694087982178,1.0,0.0,3.0,1.0,0.0
12151140,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.810577929019928,0.4059266746044159,0.3688181936740875,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9249884486198424,0.6063620448112488,0.5762884616851807,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.9101012945175172,0.5820993185043335,0.4079655706882477,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7676242589950562,0.3449991941452026,0.3309554159641266,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.6683274507522583,0.2254434078931808,1.0362969636917114,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.00048828125,297.2912292480469,285.2845764160156,1.0,0.637961745262146,0.4018596112728119,0.4018596112728119,1.0,1.0,-3.2666115760803223,0.982262372970581,2.284349203109741,0.2456240504980087,0.9010072350502014,0.9010072350502014,0.0,212.7982788085937,222.0,43167.82421875,0.0,3172.3203125,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518218636512756,1.0,0.0,0.0,3.636479139328003,3.636502981185913,8.823797088552965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4345703125,0.0,1515.7451171875,1895.4371337890625,0.0,3879.35986328125,0.902050793170929,1.0,0.0,3.0,1.0,0.0
12151200,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.810577929019928,0.4059266746044159,0.3688181936740875,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.9249884486198424,0.6063620448112488,0.5762884616851807,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.9101012945175172,0.5820993185043335,0.4079655706882477,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.7676242589950562,0.3449991941452026,0.3309554159641266,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.6683274507522583,0.2254434078931808,1.0362969636917114,285.2825622558594,284.95001220703125,299.6518859863281,288.6365051269531,298.00048828125,297.2912292480469,285.2845764160156,1.0,0.637961745262146,0.4018596112728119,0.4018596112728119,1.0,1.0,-3.2666115760803223,0.982262372970581,2.284349203109741,0.2456240504980087,0.9010072350502014,0.9010072350502014,0.0,212.7982788085937,222.0,43167.82421875,0.0,3172.3203125,1.0,280.9415283203125,283.7757873535156,291.5972900390625,294.30548095703125,293.1499938964844,293.1499938964844,280.6499938964844,35673.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518218636512756,1.0,0.0,0.0,3.636479139328003,3.636502981185913,8.823797088552965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4345703125,0.0,1515.7451171875,1895.4371337890625,0.0,3879.35986328125,0.902050793170929,1.0,0.0,3.0,1.0,0.0
12151260,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8091397285461426,0.4056515693664551,0.3691262602806091,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.922998309135437,0.6061391234397888,0.5766856670379639,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9105525612831116,0.5859330296516418,0.4110623896121979,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.7668553590774536,0.3457200527191162,0.3320249617099762,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.6677905917167664,0.2260414808988571,1.0403711795806885,285.1278686523437,284.95001220703125,299.6358337402344,288.6236267089844,297.9970092773437,297.2946472167969,285.1257019042969,1.0,0.6405021548271179,0.4011734127998352,0.4011734127998352,1.0,1.0,-3.277382135391236,0.9841548204421996,2.293227195739746,0.2452449053525924,0.901573657989502,0.901573657989502,0.0,215.06130981445312,222.0,44296.94921875,0.0,3208.671142578125,1.0,280.6663818359375,283.5763244628906,291.67999267578125,294.5355529785156,293.1499938964844,293.1499938964844,280.6499938964844,35743.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650381207466124,1.0,0.0,0.0,3.6446921825408936,3.644716024398804,8.863698894856498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.18701171875,0.0,1525.3572998046875,1895.4371337890625,0.0,3997.366943359375,0.9038999676704408,1.0,0.0,3.0,1.0,0.0
12151320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8083568215370178,0.4054300785064697,0.3689899742603302,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9219972491264344,0.605897843837738,0.5765414237976074,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9101884961128236,0.5867384672164917,0.4116648733615875,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.7662983536720276,0.3457781970500946,0.3321469128131866,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.6673170328140259,0.2260933369398117,1.040902614593506,285.1190490722656,284.95001220703125,299.6318054199219,288.6203918457031,297.9949951171875,297.2938842773437,285.1179504394531,1.0,0.6410649418830872,0.4010018706321716,0.4010018706321716,1.0,1.0,-3.278557062149048,0.9840875267982484,2.2944695949554443,0.2449347674846649,0.9019173383712769,0.9019173383712769,0.0,215.85223388671875,225.0,44317.203125,0.0,3215.695556640625,1.0,280.65789794921875,283.5663452148437,291.67413330078125,294.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,35752.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669935703277588,1.0,0.0,0.0,3.646392107009888,3.646415948867798,8.871968475432368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.24560546875,0.0,1527.31103515625,1895.4371337890625,0.0,4014.676513671875,0.904293179512024,1.0,0.0,3.0,1.0,0.0
12151380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.803313136100769,0.4035208225250244,0.3676917552947998,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157600402832032,0.60369473695755,0.5749850869178772,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907257318496704,0.5899145007133484,0.4141835868358612,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625443935394287,0.3453930616378784,0.3321924209594726,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639617085456848,0.2257880568504333,1.0413280725479126,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434047818183899,0.4001441299915313,0.4001441299915313,1.0,1.0,-3.278730154037476,0.9817580580711364,2.296972274780273,0.2426641881465912,0.900172233581543,0.900172233581543,0.0,220.2764892578125,228.0,45457.546875,0.0,3240.8427734375,1.0,280.3584289550781,283.3387451171875,291.6692199707031,294.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,35933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833411574363708,1.0,0.0,0.0,3.6494839191436768,3.649507761001587,8.88702061274671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8603515625,0.0,1532.0970458984375,1895.4371337890625,0.0,4157.6982421875,0.905100405216217,1.0,0.0,3.0,1.0,0.0
12151440,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.803313136100769,0.4035208225250244,0.3676917552947998,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9157600402832032,0.60369473695755,0.5749850869178772,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.907257318496704,0.5899145007133484,0.4141835868358612,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7625443935394287,0.3453930616378784,0.3321924209594726,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6639617085456848,0.2257880568504333,1.0413280725479126,284.9341735839844,284.95001220703125,299.6116638183594,288.6041564941406,297.9796142578125,297.2829895019531,284.9327392578125,1.0,0.6434047818183899,0.4001441299915313,0.4001441299915313,1.0,1.0,-3.278730154037476,0.9817580580711364,2.296972274780273,0.2426641881465912,0.900172233581543,0.900172233581543,0.0,220.2764892578125,228.0,45457.546875,0.0,3240.8427734375,1.0,280.3584289550781,283.3387451171875,291.6692199707031,294.6120910644531,293.1499938964844,293.1499938964844,280.04998779296875,35933.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833411574363708,1.0,0.0,0.0,3.6494839191436768,3.649507761001587,8.88702061274671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.8603515625,0.0,1532.0970458984375,1895.4371337890625,0.0,4157.6982421875,0.905100405216217,1.0,0.0,3.0,1.0,0.0
12151500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8005184531211853,0.4023257493972778,0.3668190836906433,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.91238671541214,0.6022523045539856,0.5738651156425476,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9055674076080322,0.5912391543388367,0.4152605533599853,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7604086399078369,0.3449453711509704,0.331960380077362,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.6619769930839539,0.2253980040550232,1.0404202938079834,284.79364013671875,284.95001220703125,299.6015930175781,288.5959777832031,297.9705810546875,297.2757873535156,284.78631591796875,1.0,0.6442814469337463,0.3997152745723724,0.3997152745723724,1.0,1.0,-3.276262044906616,0.979703724384308,2.296558380126953,0.2411850541830063,0.8977624773979187,0.8977624773979187,0.0,222.53094482421875,228.0,46409.96875,0.0,3247.977294921875,1.0,280.1014709472656,283.1605224609375,291.6786499023437,294.7333984375,293.1499938964844,293.1499938964844,280.04998779296875,36061.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925096035003662,1.0,0.0,0.0,3.647983312606812,3.648007392883301,8.87971452812053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0390625,0.0,1531.3876953125,1895.4371337890625,0.0,4236.4775390625,0.9048168659210204,1.0,0.0,3.0,1.0,0.0
12151560,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7974761128425598,0.4009950160980224,0.3657376170158386,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.908814013004303,0.6006200909614563,0.5724753737449646,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.9036604762077332,0.5924131274223328,0.4161557853221893,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7580616474151611,0.3443517088890075,0.3315402865409851,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6597608327865601,0.2248683720827102,1.038739800453186,284.7438049316406,284.95001220703125,299.59149169921875,288.5877685546875,297.9609680175781,297.2675170898437,284.7423400878906,1.0,0.6449480652809143,0.3993934988975525,0.3993934988975525,1.0,1.0,-3.271843910217285,0.9772501587867736,2.294593572616577,0.2397395372390747,0.8958497047424316,0.8958497047424316,0.0,224.84765625,231.0,46470.15625,0.0,3251.114501953125,1.0,280.0578918457031,283.1090087890625,291.6414489746094,294.6523132324219,293.1499938964844,293.1499938964844,280.3500061035156,36169.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966185688972472,1.0,0.0,0.0,3.6438841819763184,3.643908023834229,8.85976930931065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.2783203125,0.0,1527.6378173828125,1895.4371337890625,0.0,4271.42041015625,0.9040064811706544,1.0,0.0,3.0,1.0,0.0
