time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935648560523987,0.4000264406204223,0.3645110130310058,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041917324066162,0.5990604758262634,0.5706139802932739,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9021728038787842,0.5965933799743652,0.4187378883361816,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550813555717468,0.3441619575023651,0.3311706483364105,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568205952644348,0.2244722098112106,1.036521077156067,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535522460937,297.2674255371094,284.905517578125,1.0,0.6462533473968506,0.3987500071525574,0.3987500071525574,1.0,1.0,-3.26810884475708,0.9741724133491516,2.293936252593994,0.2373012602329254,0.8965553641319275,0.8965553641319275,0.0,228.112533569336,234.0,45304.7734375,0.0,3261.065673828125,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848722219467164,1.0,0.0,0.0,3.640357732772827,3.640381813049317,8.842629881655739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.7109375,0.0,1523.0283203125,1895.4371337890625,0.0,4170.92919921875,0.9031819701194764,1.0,0.0,3.0,1.0,0.0
12151680,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7935648560523987,0.4000264406204223,0.3645110130310058,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9041917324066162,0.5990604758262634,0.5706139802932739,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9021728038787842,0.5965933799743652,0.4187378883361816,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7550813555717468,0.3441619575023651,0.3311706483364105,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6568205952644348,0.2244722098112106,1.036521077156067,284.9043884277344,284.95001220703125,299.5713195800781,288.57135009765625,297.9535522460937,297.2674255371094,284.905517578125,1.0,0.6462533473968506,0.3987500071525574,0.3987500071525574,1.0,1.0,-3.26810884475708,0.9741724133491516,2.293936252593994,0.2373012602329254,0.8965553641319275,0.8965553641319275,0.0,228.112533569336,234.0,45304.7734375,0.0,3261.065673828125,1.0,280.3419494628906,283.3134765625,291.5335693359375,294.4022827148437,293.1499938964844,293.1499938964844,280.6499938964844,36075.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848722219467164,1.0,0.0,0.0,3.640357732772827,3.640381813049317,8.842629881655739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.7109375,0.0,1523.0283203125,1895.4371337890625,0.0,4170.92919921875,0.9031819701194764,1.0,0.0,3.0,1.0,0.0
12151740,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923312783241272,0.4003943204879761,0.3646708130836487,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.902519941329956,0.5990884304046631,0.5704004168510437,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.903384268283844,0.602196455001831,0.4224679470062256,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543627023696899,0.3450416624546051,0.3318455517292022,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560447812080383,0.2249478250741958,1.0380598306655884,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481714248657227,0.3981064856052398,0.3981064856052398,1.0,1.0,-3.275181293487549,0.9748446345329284,2.300336599349976,0.2362591624259948,0.8999434113502502,0.8999434113502502,0.0,229.9911346435547,237.0,44236.15234375,0.0,3287.329833984375,1.0,280.6418151855469,283.5400390625,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706489443778992,1.0,0.0,0.0,3.644059658050537,3.6440834999084473,8.860622529027751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0693359375,0.0,1525.7041015625,1895.4371337890625,0.0,4046.922607421875,0.9038869142532348,1.0,0.0,3.0,1.0,0.0
12151800,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7923312783241272,0.4003943204879761,0.3646708130836487,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.902519941329956,0.5990884304046631,0.5704004168510437,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.903384268283844,0.602196455001831,0.4224679470062256,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7543627023696899,0.3450416624546051,0.3318455517292022,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6560447812080383,0.2249478250741958,1.0380598306655884,285.0892028808594,284.95001220703125,299.5511169433594,288.554931640625,297.9554443359375,297.2800598144531,285.09063720703125,1.0,0.6481714248657227,0.3981064856052398,0.3981064856052398,1.0,1.0,-3.275181293487549,0.9748446345329284,2.300336599349976,0.2362591624259948,0.8999434113502502,0.8999434113502502,0.0,229.9911346435547,237.0,44236.15234375,0.0,3287.329833984375,1.0,280.6418151855469,283.5400390625,291.50030517578125,294.2811889648437,293.1499938964844,293.1499938964844,280.95001220703125,35884.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706489443778992,1.0,0.0,0.0,3.644059658050537,3.6440834999084473,8.860622529027751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0693359375,0.0,1525.7041015625,1895.4371337890625,0.0,4046.922607421875,0.9038869142532348,1.0,0.0,3.0,1.0,0.0
12151860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920083403587341,0.4013675153255462,0.3654607534408569,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9018369913101196,0.5999206304550171,0.5710557103157043,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.905506432056427,0.608468770980835,0.4267303347587585,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.7545106410980225,0.3465315103530884,0.3331610560417175,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562190651893616,0.2259946316480636,1.0423622131347656,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831420898437,1.0,0.6507709622383118,0.3975699245929718,0.3975699245929718,1.0,1.0,-3.2887942790985107,0.9780608415603638,2.3107333183288574,0.2363543510437011,0.9059407711029052,0.9059407711029052,0.0,231.6489105224609,240.0,43336.640625,0.0,3327.153076171875,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.20916748046875,293.1499938964844,293.1499938964844,280.6499938964844,35650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583860635757446,1.0,0.0,0.0,3.656429290771485,3.6564531326293945,8.920878826756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.32763671875,0.0,1537.71484375,1895.4371337890625,0.0,3938.18603515625,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12151920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7920083403587341,0.4013675153255462,0.3654607534408569,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9018369913101196,0.5999206304550171,0.5710557103157043,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.905506432056427,0.608468770980835,0.4267303347587585,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.7545106410980225,0.3465315103530884,0.3331610560417175,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.6562190651893616,0.2259946316480636,1.0423622131347656,285.2813415527344,284.95001220703125,299.5309143066406,288.53857421875,297.96124267578125,297.29766845703125,285.2831420898437,1.0,0.6507709622383118,0.3975699245929718,0.3975699245929718,1.0,1.0,-3.2887942790985107,0.9780608415603638,2.3107333183288574,0.2363543510437011,0.9059407711029052,0.9059407711029052,0.0,231.6489105224609,240.0,43336.640625,0.0,3327.153076171875,1.0,280.94171142578125,283.7717590332031,291.4912414550781,294.20916748046875,293.1499938964844,293.1499938964844,280.6499938964844,35650.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583860635757446,1.0,0.0,0.0,3.656429290771485,3.6564531326293945,8.920878826756962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.32763671875,0.0,1537.71484375,1895.4371337890625,0.0,3938.18603515625,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12151980,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899681329727173,0.4007487297058105,0.3655016720294952,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994448781013489,0.5991584658622742,0.5709982514381409,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9057602882385254,0.6129677891731262,0.4303370416164398,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533701658248901,0.3471132516860962,0.3341474831104278,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553261280059814,0.2264775931835174,1.04612398147583,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549255371094,297.29833984375,285.1141967773437,1.0,0.6535236239433289,0.3970333933830261,0.3970333933830261,1.0,1.0,-3.298836231231689,0.9800216555595398,2.318814516067505,0.2362464964389801,0.9067788124084472,0.9067788124084472,0.0,234.56903076171875,243.0,44481.88671875,0.0,3366.254638671875,1.0,280.6578674316406,283.56036376953125,291.5706481933594,294.4292907714844,293.1499938964844,293.1499938964844,280.3500061035156,35743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724673628807068,1.0,0.0,0.0,3.66666030883789,3.66668438911438,8.970872045210854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.9873046875,0.0,1549.85888671875,1895.4371337890625,0.0,4062.90869140625,0.9088223576545716,1.0,0.0,3.0,1.0,0.0
12152040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7899681329727173,0.4007487297058105,0.3655016720294952,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.8994448781013489,0.5991584658622742,0.5709982514381409,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9057602882385254,0.6129677891731262,0.4303370416164398,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7533701658248901,0.3471132516860962,0.3341474831104278,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6553261280059814,0.2264775931835174,1.04612398147583,285.1153564453125,284.95001220703125,299.5107116699219,288.5223693847656,297.9549255371094,297.29833984375,285.1141967773437,1.0,0.6535236239433289,0.3970333933830261,0.3970333933830261,1.0,1.0,-3.298836231231689,0.9800216555595398,2.318814516067505,0.2362464964389801,0.9067788124084472,0.9067788124084472,0.0,234.56903076171875,243.0,44481.88671875,0.0,3366.254638671875,1.0,280.6578674316406,283.56036376953125,291.5706481933594,294.4292907714844,293.1499938964844,293.1499938964844,280.3500061035156,35743.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724673628807068,1.0,0.0,0.0,3.66666030883789,3.66668438911438,8.970872045210854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.9873046875,0.0,1549.85888671875,1895.4371337890625,0.0,4062.90869140625,0.9088223576545716,1.0,0.0,3.0,1.0,0.0
12152100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7879536747932434,0.3998780846595764,0.3649783730506897,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.897219181060791,0.5981060862541199,0.5703151822090149,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9048331379890442,0.6146075129508972,0.4316827952861786,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7519704699516296,0.3469601571559906,0.3342307209968567,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.6540932655334473,0.2263684123754501,1.0465694665908811,284.97662353515625,284.95001220703125,299.5006103515625,288.5143127441406,297.9478454589844,297.293212890625,284.9696350097656,1.0,0.6546643376350403,0.3967651128768921,0.3967651128768921,1.0,1.0,-3.29964542388916,0.979543149471283,2.3201022148132324,0.235653668642044,0.90560781955719,0.90560781955719,0.0,236.5863494873047,243.0,45494.5078125,0.0,3379.450927734375,1.0,280.4009704589844,283.3824157714844,291.59893798828125,294.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,35845.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828728437423706,1.0,0.0,0.0,3.669360637664795,3.6693849563598633,8.984089845398557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.1259765625,0.0,1553.6534423828125,1895.4371337890625,0.0,4153.6455078125,0.9094585180282592,1.0,0.0,3.0,1.0,0.0
12152160,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.785436749458313,0.3987738490104675,0.3641349077224731,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8944677114486694,0.5967402458190918,0.5692242383956909,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9033947587013244,0.6159932613372803,0.4327516555786133,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7501389980316162,0.3465789258480072,0.3340414464473724,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6524289846420288,0.226057156920433,1.0459728240966797,284.9280090332031,284.95001220703125,299.490478515625,288.5063171386719,297.9389343261719,297.28594970703125,284.9266052246094,1.0,0.6555846929550171,0.3963747918605804,0.3963747918605804,1.0,1.0,-3.297663927078247,0.9777786731719972,2.31988525390625,0.2343876808881759,0.9049363732337952,0.9049363732337952,0.0,238.8456878662109,246.0,45599.8359375,0.0,3387.670654296875,1.0,280.35772705078125,283.33062744140625,291.5691833496094,294.5186767578125,293.1499938964844,293.1499938964844,280.04998779296875,35931.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883257746696472,1.0,0.0,0.0,3.669855833053589,3.669880151748657,8.986514785647159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.9375,0.0,1554.854248046875,1895.4371337890625,0.0,4200.66357421875,0.9096574187278748,1.0,0.0,3.0,1.0,0.0
12152220,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801831364631653,0.3961986303329468,0.3621245324611664,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.8887004852294922,0.5934895277023315,0.5665293335914612,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003449082374573,0.6183276772499084,0.4346040189266205,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462157607078552,0.3454074263572693,0.3332573175430298,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487503051757812,0.225047081708908,1.0429344177246094,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9187316894531,297.2682189941406,284.7352905273437,1.0,0.6569063663482666,0.3955941200256347,0.3955941200256347,1.0,1.0,-3.289642572402954,0.9728079438209534,2.316834688186645,0.2312783151865005,0.9005129933357239,0.9005129933357239,0.0,243.30587768554688,249.0,46597.3203125,0.0,3394.521240234375,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643261909484863,3.664350271224976,8.959453907664283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.48779296875,0.0,1550.421142578125,1895.4371337890625,0.0,4300.0,0.908575475215912,1.0,0.0,3.0,1.0,0.0
12152280,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370300292969,0.7801831364631653,0.3961986303329468,0.3621245324611664,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.8887004852294922,0.5934895277023315,0.5665293335914612,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9003449082374573,0.6183276772499084,0.4346040189266205,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7462157607078552,0.3454074263572693,0.3332573175430298,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6487503051757812,0.225047081708908,1.0429344177246094,284.73687744140625,284.95001220703125,299.47027587890625,288.4905090332031,297.9187316894531,297.2682189941406,284.7352905273437,1.0,0.6569063663482666,0.3955941200256347,0.3955941200256347,1.0,1.0,-3.289642572402954,0.9728079438209534,2.316834688186645,0.2312783151865005,0.9005129933357239,0.9005129933357239,0.0,243.30587768554688,249.0,46597.3203125,0.0,3394.521240234375,1.0,280.0579528808594,283.1004943847656,291.5440979003906,294.5603332519531,293.1499938964844,293.1499938964844,279.75,36167.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6643261909484863,3.664350271224976,8.959453907664283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.48779296875,0.0,1550.421142578125,1895.4371337890625,0.0,4300.0,0.908575475215912,1.0,0.0,3.0,1.0,0.0
12152340,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748794555664062,0.3932889997959137,0.3597758412361145,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829049468040466,0.5898432731628418,0.5633849501609802,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972383141517639,0.620233416557312,0.4361307621002197,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421924471855164,0.3438520133495331,0.3320646286010742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.644873857498169,0.2236667871475219,1.0380254983901978,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8955993652344,297.2465209960937,284.5432434082031,1.0,0.6576224565505981,0.3948134779930115,0.3948134779930115,1.0,1.0,-3.2775394916534424,0.9664353132247924,2.3111042976379395,0.2276537418365478,0.8935132026672363,0.8935132026672363,0.0,247.5349884033203,252.0,47491.78515625,0.0,3390.772216796875,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.61920166015625,293.1499938964844,293.1499938964844,280.04998779296875,36440.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648646593093872,3.648670673370361,8.882943802746013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.11572265625,0.0,1534.959228515625,1895.4371337890625,0.0,4300.0,0.905256688594818,1.0,0.0,3.0,1.0,0.0
12152400,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.7748794555664062,0.3932889997959137,0.3597758412361145,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.8829049468040466,0.5898432731628418,0.5633849501609802,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8972383141517639,0.620233416557312,0.4361307621002197,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.7421924471855164,0.3438520133495331,0.3320646286010742,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.644873857498169,0.2236667871475219,1.0380254983901978,284.5448608398437,284.95001220703125,299.4501037597656,288.4750366210937,297.8955993652344,297.2465209960937,284.5432434082031,1.0,0.6576224565505981,0.3948134779930115,0.3948134779930115,1.0,1.0,-3.2775394916534424,0.9664353132247924,2.3111042976379395,0.2276537418365478,0.8935132026672363,0.8935132026672363,0.0,247.5349884033203,252.0,47491.78515625,0.0,3390.772216796875,1.0,279.75860595703125,282.872802734375,291.5560607910156,294.61920166015625,293.1499938964844,293.1499938964844,280.04998779296875,36440.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648646593093872,3.648670673370361,8.882943802746013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.11572265625,0.0,1534.959228515625,1895.4371337890625,0.0,4300.0,0.905256688594818,1.0,0.0,3.0,1.0,0.0
12152460,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7009582519531,0.7716864943504333,0.392124593257904,0.3583568334579468,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.879301130771637,0.5880386233329773,0.5612826943397522,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.8960376381874084,0.6234940886497498,0.4380415081977844,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.7397667169570923,0.3433102667331695,0.3313347399234772,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.642429530620575,0.2230007350444793,1.0344502925872805,284.7011413574219,284.95001220703125,299.4323425292969,288.461669921875,297.8881225585937,297.2444152832031,284.70294189453125,1.0,0.658176064491272,0.3945109844207763,0.3945109844207763,1.0,1.0,-3.270411729812622,0.9630988836288452,2.307312726974488,0.2257377058267593,0.8919021487236023,0.8919021487236023,0.0,250.177490234375,252.0,46272.0234375,0.0,3389.42041015625,1.0,280.0376281738281,283.07470703125,291.4442749023437,294.3729553222656,293.1499938964844,293.1499938964844,280.04998779296875,36370.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967879056930542,1.0,0.0,0.0,3.635816812515259,3.635840654373169,8.820582593216386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.20947265625,0.0,1520.2099609375,1895.4371337890625,0.0,4272.85546875,0.9023756384849548,1.0,0.0,3.0,1.0,0.0
12152520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7714558243751526,0.3920466899871826,0.358281522989273,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8790155649185181,0.5878846645355225,0.5611264705657959,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060852050781,0.896084189414978,0.6240237355232239,0.4384045004844665,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057189941406,0.7395995855331421,0.343303918838501,0.3313189446926117,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.6422494053840637,0.2229656875133514,1.0342512130737305,284.7059631347656,284.95001220703125,299.429931640625,288.4598693847656,297.8878173828125,297.2451171875,284.7071838378906,1.0,0.6582944989204407,0.3944697380065918,0.3944697380065918,1.0,1.0,-3.270310401916504,0.96294903755188,2.307361364364624,0.2255978882312774,0.8915725350379944,0.8915725350379944,0.0,250.4168701171875,255.0,46248.87109375,0.0,3390.529296875,1.0,280.0419311523437,283.08026123046875,291.44207763671875,294.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,36366.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963151216506958,1.0,0.0,0.0,3.634245872497559,3.634269952774048,8.812962732918095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.4716796875,0.0,1518.444091796875,1895.4371337890625,0.0,4268.84765625,0.9020186066627502,1.0,0.0,3.0,1.0,0.0
12152580,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.770399272441864,0.3921861946582794,0.358221024274826,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775294423103333,0.5874941349029541,0.5605208277702332,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973355889320374,0.629330039024353,0.4419098198413849,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389724850654602,0.343906432390213,0.3317099213600158,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415309309959412,0.2232210487127304,1.034692645072937,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597175002098083,0.3941259980201721,0.3941259980201721,1.0,1.0,-3.274714946746826,0.9635085463523864,2.311206340789795,0.22505684196949,0.8923727869987488,0.8923727869987488,0.0,252.014892578125,258.0,45125.23046875,0.0,3409.454345703125,1.0,280.3414306640625,283.3114929199219,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833725094795228,1.0,0.0,0.0,3.6269335746765137,3.626957416534424,8.777533935244719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.873046875,0.0,1508.98681640625,1895.4371337890625,0.0,4157.96923828125,0.900263786315918,1.0,0.0,3.0,1.0,0.0
12152640,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.770399272441864,0.3921861946582794,0.358221024274826,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8775294423103333,0.5874941349029541,0.5605208277702332,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8973355889320374,0.629330039024353,0.4419098198413849,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7389724850654602,0.343906432390213,0.3317099213600158,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6415309309959412,0.2232210487127304,1.034692645072937,284.89361572265625,284.95001220703125,299.4097595214844,288.4451599121094,297.8915100097656,297.2593688964844,284.8951721191406,1.0,0.6597175002098083,0.3941259980201721,0.3941259980201721,1.0,1.0,-3.274714946746826,0.9635085463523864,2.311206340789795,0.22505684196949,0.8923727869987488,0.8923727869987488,0.0,252.014892578125,258.0,45125.23046875,0.0,3409.454345703125,1.0,280.3414306640625,283.3114929199219,291.3974609375,294.2357788085937,293.1499938964844,293.1499938964844,280.6499938964844,36178.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833725094795228,1.0,0.0,0.0,3.6269335746765137,3.626957416534424,8.777533935244719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.873046875,0.0,1508.98681640625,1895.4371337890625,0.0,4157.96923828125,0.900263786315918,1.0,0.0,3.0,1.0,0.0
12152700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7701327204704285,0.3924940526485443,0.3584140539169311,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8770594596862793,0.5875948071479797,0.5605143904685974,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8982022404670715,0.6322497725486755,0.443848192691803,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7389212250709534,0.3444567322731018,0.3321564495563507,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6414739489555359,0.2235828191041946,1.0360301733016968,285.0343933105469,284.95001220703125,299.3996887207031,288.4379577636719,297.8949890136719,297.2686767578125,285.0417785644531,1.0,0.660711407661438,0.3939541280269623,0.3939541280269623,1.0,1.0,-3.279412031173706,0.964644491672516,2.314767360687256,0.2251127660274505,0.8943047523498535,0.8943047523498535,0.0,252.78697204589844,258.0,44173.0234375,0.0,3424.458740234375,1.0,280.5979309082031,283.490478515625,291.3651428222656,294.091796875,293.1499938964844,293.1499938964844,280.6499938964844,36047.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748146533966064,1.0,0.0,0.0,3.6264219284057617,3.626445770263672,8.775056699050765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.779296875,0.0,1507.4464111328125,1895.4371337890625,0.0,4083.4892578125,0.900094211101532,1.0,0.0,3.0,1.0,0.0
12152760,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7701131701469421,0.3929381668567657,0.3588123321533203,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8768322467803955,0.5878615379333496,0.5607510209083557,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8993112444877625,0.6353210210800171,0.4459733963012695,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7390846610069275,0.3451497554779053,0.3327869474887848,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.6416462659835815,0.2240816205739975,1.0381263494491575,285.0853271484375,284.95001220703125,299.3896484375,288.4308776855469,297.8992919921875,297.27935791015625,285.0868835449219,1.0,0.6619064211845398,0.3936851918697357,0.3936851918697357,1.0,1.0,-3.286007165908813,0.966175615787506,2.319831371307373,0.2251421362161636,0.8957560658454895,0.8957560658454895,0.0,253.50328063964844,261.0,44106.65625,0.0,3443.525390625,1.0,280.6419372558594,283.5438537597656,291.3827209472656,294.150146484375,293.1499938964844,293.1499938964844,280.95001220703125,35939.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710036516189576,1.0,0.0,0.0,3.6285204887390137,3.6285440921783447,8.785215754869569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.65087890625,0.0,1508.95068359375,1895.4371337890625,0.0,4050.043701171875,0.9004546403884888,1.0,0.0,3.0,1.0,0.0
12152820,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700821757316589,0.3940733075141907,0.3597826957702636,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763854503631592,0.5887354016304016,0.5614898800849915,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.901479721069336,0.6417650580406189,0.4503783285617828,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394713759422302,0.3467960059642792,0.3342878520488739,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421366333961487,0.2253387868404388,1.04353129863739,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.90704345703125,297.29937744140625,285.2830505371094,1.0,0.6647268533706665,0.393147349357605,0.393147349357605,1.0,1.0,-3.30165958404541,0.9700369238853456,2.33162260055542,0.2254621237516403,0.9017878770828248,0.9017878770828248,0.0,255.2130279541016,264.0,43267.58984375,0.0,3489.091064453125,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602563381195068,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.61083984375,0.0,1519.59033203125,1895.4371337890625,0.0,3954.87060546875,0.9028277397155762,1.0,0.0,3.0,1.0,0.0
12152880,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7700821757316589,0.3940733075141907,0.3597826957702636,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8763854503631592,0.5887354016304016,0.5614898800849915,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.901479721069336,0.6417650580406189,0.4503783285617828,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7394713759422302,0.3467960059642792,0.3342878520488739,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6421366333961487,0.2253387868404388,1.04353129863739,285.2813720703125,284.95001220703125,299.3695373535156,288.41717529296875,297.90704345703125,297.29937744140625,285.2830505371094,1.0,0.6647268533706665,0.393147349357605,0.393147349357605,1.0,1.0,-3.30165958404541,0.9700369238853456,2.33162260055542,0.2254621237516403,0.9017878770828248,0.9017878770828248,0.0,255.2130279541016,264.0,43267.58984375,0.0,3489.091064453125,1.0,280.9415283203125,283.7789306640625,291.3768005371094,294.0878295898437,293.1499938964844,293.1499938964844,280.6499938964844,35674.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602563381195068,1.0,0.0,0.0,3.639951467514038,3.639975309371948,8.840655141284515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.61083984375,0.0,1519.59033203125,1895.4371337890625,0.0,3954.87060546875,0.9028277397155762,1.0,0.0,3.0,1.0,0.0
12152940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683669924736023,0.3935364484786987,0.3599161505699157,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742700815200806,0.5879379510879517,0.5614184737205505,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9017683863639832,0.64616459608078,0.4539717435836792,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385802268981934,0.3474141061306,0.3353397846221924,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6415479183197021,0.2259249240159988,1.0478880405426023,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.9009094238281,297.29998779296875,285.1148376464844,1.0,0.6676132678985596,0.3926095068454742,0.3926095068454742,1.0,1.0,-3.312575578689575,0.9722440242767334,2.340331554412842,0.225426584482193,0.9026414752006532,0.9026414752006532,0.0,258.29901123046875,267.0,44388.52734375,0.0,3531.779296875,1.0,280.6579895019531,283.5678405761719,291.4559326171875,294.3075256347656,293.1499938964844,293.1499938964844,280.3500061035156,35756.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750831723213196,1.0,0.0,0.0,3.6497201919555664,3.649744272232056,8.888171691978641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.41943359375,0.0,1531.0362548828125,1895.4371337890625,0.0,4085.839111328125,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
12153000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7683669924736023,0.3935364484786987,0.3599161505699157,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8742700815200806,0.5879379510879517,0.5614184737205505,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9017683863639832,0.64616459608078,0.4539717435836792,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7385802268981934,0.3474141061306,0.3353397846221924,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.6415479183197021,0.2259249240159988,1.0478880405426023,285.1159973144531,284.95001220703125,299.3494873046875,288.4040222167969,297.9009094238281,297.29998779296875,285.1148376464844,1.0,0.6676132678985596,0.3926095068454742,0.3926095068454742,1.0,1.0,-3.312575578689575,0.9722440242767334,2.340331554412842,0.225426584482193,0.9026414752006532,0.9026414752006532,0.0,258.29901123046875,267.0,44388.52734375,0.0,3531.779296875,1.0,280.6579895019531,283.5678405761719,291.4559326171875,294.3075256347656,293.1499938964844,293.1499938964844,280.3500061035156,35756.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750831723213196,1.0,0.0,0.0,3.6497201919555664,3.649744272232056,8.888171691978641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.41943359375,0.0,1531.0362548828125,1895.4371337890625,0.0,4085.839111328125,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
12153060,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7644023299217224,0.3916103541851043,0.3586010038852691,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698399662971497,0.5854768753051758,0.5596004724502563,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996399641036987,0.6489422917366028,0.4562311470508575,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7357922792434692,0.346850037574768,0.3352224230766296,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391412615776062,0.225545272231102,1.0480002164840698,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.8830871582031,297.2851257324219,284.92852783203125,1.0,0.6697278022766113,0.3918168842792511,0.3918168842792511,1.0,1.0,-3.311529397964477,0.969646692276001,2.341882705688477,0.2231970429420471,0.900833785533905,0.900833785533905,0.0,262.73492431640625,270.0,45505.78125,0.0,3554.42626953125,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3971252441406,293.1499938964844,293.1499938964844,280.04998779296875,35938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911158680915833,1.0,0.0,0.0,3.65263557434082,3.6526596546173096,8.902377430786146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.36962890625,0.0,1535.6412353515625,1895.4371337890625,0.0,4224.57275390625,0.9058086276054382,1.0,0.0,3.0,1.0,0.0
12153120,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7644023299217224,0.3916103541851043,0.3586010038852691,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8698399662971497,0.5854768753051758,0.5596004724502563,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8996399641036987,0.6489422917366028,0.4562311470508575,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7357922792434692,0.346850037574768,0.3352224230766296,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6391412615776062,0.225545272231102,1.0480002164840698,284.9300231933594,284.95001220703125,299.3294982910156,288.3915100097656,297.8830871582031,297.2851257324219,284.92852783203125,1.0,0.6697278022766113,0.3918168842792511,0.3918168842792511,1.0,1.0,-3.311529397964477,0.969646692276001,2.341882705688477,0.2231970429420471,0.900833785533905,0.900833785533905,0.0,262.73492431640625,270.0,45505.78125,0.0,3554.42626953125,1.0,280.3583984375,283.3393859863281,291.4550476074219,294.3971252441406,293.1499938964844,293.1499938964844,280.04998779296875,35938.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911158680915833,1.0,0.0,0.0,3.65263557434082,3.6526596546173096,8.902377430786146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.36962890625,0.0,1535.6412353515625,1895.4371337890625,0.0,4224.57275390625,0.9058086276054382,1.0,0.0,3.0,1.0,0.0
12153180,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598282098770142,0.3890711367130279,0.3566317558288574,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647876381874084,0.5822612643241882,0.5569290518760681,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968597650527954,0.65099036693573,0.4578956663608551,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323652505874634,0.3456224501132965,0.3343954682350158,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360135674476624,0.2245478332042694,1.045066237449646,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.860595703125,297.263916015625,284.73687744140625,1.0,0.6710578203201294,0.3910242617130279,0.3910242617130279,1.0,1.0,-3.303434133529663,0.9646177291870116,2.338816404342652,0.2200572192668914,0.8964285254478455,0.8964285254478455,0.0,267.28497314453125,273.0,46500.53515625,0.0,3561.260498046875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646819591522217,3.646843671798706,8.874049512996862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.07080078125,0.0,1530.938720703125,1895.4371337890625,0.0,4300.0,0.9046651721000672,1.0,0.0,3.0,1.0,0.0
12153240,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7598282098770142,0.3890711367130279,0.3566317558288574,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8647876381874084,0.5822612643241882,0.5569290518760681,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8968597650527954,0.65099036693573,0.4578956663608551,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7323652505874634,0.3456224501132965,0.3343954682350158,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.6360135674476624,0.2245478332042694,1.045066237449646,284.7384338378906,284.95001220703125,299.3095397949219,288.3797302246094,297.860595703125,297.263916015625,284.73687744140625,1.0,0.6710578203201294,0.3910242617130279,0.3910242617130279,1.0,1.0,-3.303434133529663,0.9646177291870116,2.338816404342652,0.2200572192668914,0.8964285254478455,0.8964285254478455,0.0,267.28497314453125,273.0,46500.53515625,0.0,3561.260498046875,1.0,280.05810546875,283.1089172363281,291.44049072265625,294.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36174.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646819591522217,3.646843671798706,8.874049512996862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.07080078125,0.0,1530.938720703125,1895.4371337890625,0.0,4300.0,0.9046651721000672,1.0,0.0,3.0,1.0,0.0
12153300,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7578489780426025,0.3883029222488403,0.3557232618331909,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8625736832618713,0.5811251401901245,0.555637538433075,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.895807147026062,0.6526312828063965,0.4588048160076141,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.7308452725410461,0.3452549278736114,0.3339476585388183,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.634579062461853,0.224175289273262,1.043232798576355,284.8561706542969,284.95001220703125,299.299560546875,288.37408447265625,297.8540344238281,297.25982666015625,284.8625183105469,1.0,0.6715458631515503,0.3906279504299164,0.3906279504299164,1.0,1.0,-3.2991316318511963,0.962024450302124,2.3371071815490723,0.2183510512113571,0.8969278335571289,0.8969278335571289,0.0,269.2236022949219,273.0,45469.16015625,0.0,3562.180908203125,1.0,280.3011169433594,283.26641845703125,291.35333251953125,294.2048034667969,293.1499938964844,293.1499938964844,280.3500061035156,36133.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958066344261168,1.0,0.0,0.0,3.643979787826538,3.6440038681030273,8.86023485691112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.685546875,0.0,1527.4775390625,1895.4371337890625,0.0,4264.53369140625,0.9040573835372924,1.0,0.0,3.0,1.0,0.0
12153360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.756784200668335,0.3880515098571777,0.3553710579872131,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8612696528434753,0.5805389285087585,0.554936945438385,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8957440257072449,0.6548630595207214,0.4602327346801758,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7300413250923157,0.3452610969543457,0.3338608741760254,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6337836980819702,0.2240824997425079,1.0425307750701904,284.89801025390625,284.95001220703125,299.28961181640625,288.3686828613281,297.8524780273437,297.2622375488281,284.8990478515625,1.0,0.6721706390380859,0.3904397189617157,0.3904397189617157,1.0,1.0,-3.298626661300659,0.961283564567566,2.337343215942383,0.2176380157470703,0.8970353007316589,0.8970353007316589,0.0,270.51434326171875,276.0,45315.09765625,0.0,3568.28466796875,1.0,280.342529296875,283.31280517578125,291.3345031738281,294.2013244628906,293.1499938964844,293.1499938964844,280.6499938964844,36083.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99131840467453,1.0,0.0,0.0,3.642960786819458,3.6429848670959473,8.855279816089023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.373046875,0.0,1525.973876953125,1895.4371337890625,0.0,4226.30419921875,0.9037691950798036,1.0,0.0,3.0,1.0,0.0
12153420,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7558695673942566,0.3883585631847381,0.3554809093475342,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8599088788032532,0.5803110599517822,0.5545077323913574,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.896881639957428,0.6602382659912109,0.4637966454029083,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294957041740417,0.3459919393062591,0.3343932330608368,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332269310951233,0.2244996130466461,1.0438064336776731,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738996505737305,0.3900632262229919,0.3900632262229919,1.0,1.0,-3.30469274520874,0.9622880816459656,2.34240460395813,0.2171873897314071,0.9003164768218994,0.9003164768218994,0.0,272.3821716308594,279.0,44237.82421875,0.0,3592.988525390625,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.081298828125,293.1499938964844,293.1499938964844,280.95001220703125,35894.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770410060882568,1.0,0.0,0.0,3.646268606185913,3.6462926864624015,8.871368777363386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3759765625,0.0,1528.233642578125,1895.4371337890625,0.0,4102.94970703125,0.9043882489204408,1.0,0.0,3.0,1.0,0.0
