time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7558695673942566,0.3883585631847381,0.3554809093475342,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8599088788032532,0.5803110599517822,0.5545077323913574,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.896881639957428,0.6602382659912109,0.4637966454029083,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7294957041740417,0.3459919393062591,0.3343932330608368,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.6332269310951233,0.2244996130466461,1.0438064336776731,285.08184814453125,284.95001220703125,299.269775390625,288.3584289550781,297.85601806640625,297.2759704589844,285.083251953125,1.0,0.6738996505737305,0.3900632262229919,0.3900632262229919,1.0,1.0,-3.30469274520874,0.9622880816459656,2.34240460395813,0.2171873897314071,0.9003164768218994,0.9003164768218994,0.0,272.3821716308594,279.0,44237.82421875,0.0,3592.988525390625,1.0,280.641845703125,283.5384521484375,291.3036499023437,294.081298828125,293.1499938964844,293.1499938964844,280.95001220703125,35894.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770410060882568,1.0,0.0,0.0,3.646268606185913,3.6462926864624015,8.871368777363386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.3759765625,0.0,1528.233642578125,1895.4371337890625,0.0,4102.94970703125,0.9043882489204408,1.0,0.0,3.0,1.0,0.0
12153540,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556996941566467,0.3892813324928283,0.3562243580818176,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8593171834945679,0.5808414220809937,0.5548899173736572,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987503051757812,0.6663128137588501,0.4679130613803863,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.7296708226203918,0.347354918718338,0.3355854749679565,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334497332572937,0.225497305393219,1.047885179519653,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.2754211425781,1.0,0.6763036251068115,0.3896867632865906,0.3896867632865906,1.0,1.0,-3.317328929901123,0.9655244946479796,2.351804494857788,0.2175475656986236,0.9062359929084778,0.9062359929084778,0.0,274.0498962402344,282.0,43354.609375,0.0,3632.09912109375,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964414119720459,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891350817343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.541015625,0.0,1539.846435546875,1895.4371337890625,0.0,3991.8349609375,0.906916081905365,1.0,0.0,3.0,1.0,0.0
12153600,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7556996941566467,0.3892813324928283,0.3562243580818176,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8593171834945679,0.5808414220809937,0.5548899173736572,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.8987503051757812,0.6663128137588501,0.4679130613803863,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.7296708226203918,0.347354918718338,0.3355854749679565,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.6334497332572937,0.225497305393219,1.047885179519653,285.2744140625,284.95001220703125,299.25,288.3490905761719,297.8638610839844,297.2955017089844,285.2754211425781,1.0,0.6763036251068115,0.3896867632865906,0.3896867632865906,1.0,1.0,-3.317328929901123,0.9655244946479796,2.351804494857788,0.2175475656986236,0.9062359929084778,0.9062359929084778,0.0,274.0498962402344,282.0,43354.609375,0.0,3632.09912109375,1.0,280.94171142578125,283.7702331542969,291.3001708984375,294.0150451660156,293.1499938964844,293.1499938964844,280.6499938964844,35660.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964414119720459,1.0,0.0,0.0,3.658275842666626,3.6582999229431152,8.929891350817343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.541015625,0.0,1539.846435546875,1895.4371337890625,0.0,3991.8349609375,0.906916081905365,1.0,0.0,3.0,1.0,0.0
12153660,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.7543014883995056,0.3886934518814087,0.3562775552272796,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.8575394153594971,0.5799142122268677,0.5546374320983887,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8990986943244934,0.670292317867279,0.471190482378006,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7289292812347412,0.3478052616119385,0.336443156003952,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.6329454779624939,0.2259238362312317,1.0513659715652466,285.109619140625,284.95001220703125,299.2312927246094,288.3406677246094,297.8567810058594,297.29443359375,285.1082763671875,1.0,0.6787627935409546,0.38905930519104,0.38905930519104,1.0,1.0,-3.3262627124786377,0.9667831659317015,2.3594794273376465,0.2169989049434662,0.9069133400917052,0.9069133400917052,0.0,276.8312072753906,282.0,44470.1015625,0.0,3668.98828125,1.0,280.6590881347656,283.5603332519531,291.3879089355469,294.2427062988281,293.1499938964844,293.1499938964844,280.6499938964844,35752.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778414964675904,1.0,0.0,0.0,3.6677725315094,3.667796850204468,8.976315371000965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.22705078125,0.0,1551.1727294921875,1895.4371337890625,0.0,4109.9326171875,0.9090762734413148,1.0,0.0,3.0,1.0,0.0
12153720,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.7541886568069458,0.388645589351654,0.3562434911727905,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8574112057685852,0.5798488855361938,0.5545872449874878,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8990529179573059,0.6704322695732117,0.4712931513786316,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7288534641265869,0.3478038012981415,0.3364527821540832,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.6328836679458618,0.225925326347351,1.0514237880706787,285.10821533203125,284.95001220703125,299.23052978515625,288.3403015136719,297.8562927246094,297.2940979003906,285.1070556640625,1.0,0.6788525581359863,0.389033168554306,0.389033168554306,1.0,1.0,-3.326366186141968,0.9667431116104126,2.3596229553222656,0.2169393897056579,0.9069793224334716,0.9069793224334716,0.0,276.9857482910156,285.0,44475.390625,0.0,3670.111572265625,1.0,280.6578674316406,283.55877685546875,291.3868103027344,294.2408142089844,293.1499938964844,293.1499938964844,280.3500061035156,35754.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978142023086548,1.0,0.0,0.0,3.6681079864501953,3.668132305145264,8.977957577371853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.783203125,0.0,1551.5623779296875,1895.4371337890625,0.0,4112.55224609375,0.9091534614562988,1.0,0.0,3.0,1.0,0.0
12153780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507056593894958,0.3866750597953796,0.3548757433891296,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535302877426147,0.5773532390594482,0.5527051091194153,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971790671348572,0.6729869842529297,0.4733889102935791,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263356447219849,0.3471284210681915,0.3362151682376861,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307263970375061,0.2254467457532882,1.05101478099823,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.9195861816406,1.0,0.680717945098877,0.3883795440196991,0.3883795440196991,1.0,1.0,-3.3242108821868896,0.9641281366348268,2.3600828647613525,0.2149221450090408,0.9050411581993104,0.9050411581993104,0.0,281.2471923828125,288.0,45583.74609375,0.0,3689.18359375,1.0,280.3582458496094,283.3294372558594,291.39276123046875,294.3370666503906,293.1499938964844,293.1499938964844,280.04998779296875,35941.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.670900344848633,3.670924425125122,8.991630693344632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9990234375,0.0,1556.106201171875,1895.4371337890625,0.0,4246.5859375,0.9098979830741882,1.0,0.0,3.0,1.0,0.0
12153840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7507056593894958,0.3866750597953796,0.3548757433891296,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8535302877426147,0.5773532390594482,0.5527051091194153,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8971790671348572,0.6729869842529297,0.4733889102935791,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7263356447219849,0.3471284210681915,0.3362151682376861,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6307263970375061,0.2254467457532882,1.05101478099823,284.9211120605469,284.95001220703125,299.21160888671875,288.3318176269531,297.8377685546875,297.27740478515625,284.9195861816406,1.0,0.680717945098877,0.3883795440196991,0.3883795440196991,1.0,1.0,-3.3242108821868896,0.9641281366348268,2.3600828647613525,0.2149221450090408,0.9050411581993104,0.9050411581993104,0.0,281.2471923828125,288.0,45583.74609375,0.0,3689.18359375,1.0,280.3582458496094,283.3294372558594,291.39276123046875,294.3370666503906,293.1499938964844,293.1499938964844,280.04998779296875,35941.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936954975128174,1.0,0.0,0.0,3.670900344848633,3.670924425125122,8.991630693344632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.9990234375,0.0,1556.106201171875,1895.4371337890625,0.0,4246.5859375,0.9098979830741882,1.0,0.0,3.0,1.0,0.0
12153900,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803039550781,0.7487756013870239,0.3854602873325348,0.353980004787445,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.8513948321342468,0.5758185386657715,0.5514812469482422,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8960382342338562,0.6739852428436279,0.4742478728294372,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7248541712760925,0.3465451002120971,0.3358518779277801,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.6294023990631104,0.224982351064682,1.049751877784729,284.77935791015625,284.95001220703125,299.20233154296875,288.3276672363281,297.8272705078125,297.267333984375,284.7720947265625,1.0,0.6813889741897583,0.388052761554718,0.388052761554718,1.0,1.0,-3.320742607116699,0.9620105624198914,2.358731985092163,0.2136065512895584,0.9025227427482604,0.9025227427482604,0.0,283.4169921875,288.0,46532.40625,0.0,3693.248046875,1.0,280.10089111328125,283.15020751953125,291.4090576171875,294.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36071.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6692073345184326,3.669231653213501,8.983339512269595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.69482421875,0.0,1555.1785888671875,1895.4371337890625,0.0,4300.0,0.9095722436904908,1.0,0.0,3.0,1.0,0.0
12153960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7466570138931274,0.3841166794300079,0.352883905172348,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8490774631500244,0.5741237998008728,0.5500190258026123,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.894680917263031,0.6748256087303162,0.474907249212265,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7231826782226562,0.3458216786384582,0.3353051841259002,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.6278859972953796,0.2243850380182266,1.0477458238601685,284.7289733886719,284.95001220703125,299.1931457519531,288.3236083984375,297.81610107421875,297.2561950683594,284.7274780273437,1.0,0.6818692088127136,0.3877922892570495,0.3877922892570495,1.0,1.0,-3.315392017364502,0.9594334363937378,2.3559584617614746,0.2122444361448288,0.9005056023597717,0.9005056023597717,0.0,285.6526184082031,276.0,46578.69140625,0.0,3693.20068359375,1.0,280.0577087402344,283.0984191894531,291.3913879394531,294.3960876464844,293.1499938964844,293.1499938964844,279.75,36179.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664926052093506,3.664950132369995,8.96238759651169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.16845703125,0.0,1551.18505859375,1895.4371337890625,0.0,4300.0,0.9087193012237548,1.0,0.0,3.0,1.0,0.0
12154020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460759878158569,0.3812524378299713,0.3503036499023437,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487145304679871,0.570484459400177,0.546611487865448,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.896814227104187,0.6762276291847229,0.4758808612823486,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7232187986373901,0.3441531956195831,0.3337251842021942,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.6276456117630005,0.2229724079370498,1.0413655042648315,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782577633857727,0.387271374464035,0.387271374464035,1.0,1.0,-3.2997970581054688,0.9526457190513612,2.347151517868042,0.2089892029762268,0.8933860659599304,0.8933860659599304,0.0,282.8980712890625,264.0,47450.578125,0.0,3640.798095703125,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36453.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648806571960449,3.6488306522369385,8.883722557584406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.41162109375,0.0,1535.23193359375,1895.4371337890625,0.0,4300.0,0.9053001999855042,1.0,0.0,3.0,1.0,0.0
12154080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.7460759878158569,0.3812524378299713,0.3503036499023437,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.8487145304679871,0.570484459400177,0.546611487865448,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.896814227104187,0.6762276291847229,0.4758808612823486,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362243652344,0.7232187986373901,0.3441531956195831,0.3337251842021942,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368347167969,0.6276456117630005,0.2229724079370498,1.0413655042648315,284.5359191894531,284.95001220703125,299.1751708984375,288.3156433105469,297.79376220703125,297.2339782714844,284.5342712402344,1.0,0.6782577633857727,0.387271374464035,0.387271374464035,1.0,1.0,-3.2997970581054688,0.9526457190513612,2.347151517868042,0.2089892029762268,0.8933860659599304,0.8933860659599304,0.0,282.8980712890625,264.0,47450.578125,0.0,3640.798095703125,1.0,279.7583312988281,282.86968994140625,291.41943359375,294.4755554199219,293.1499938964844,293.1499938964844,280.04998779296875,36453.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648806571960449,3.6488306522369385,8.883722557584406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.41162109375,0.0,1535.23193359375,1895.4371337890625,0.0,4300.0,0.9053001999855042,1.0,0.0,3.0,1.0,0.0
12154140,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490882277488708,0.3800793588161468,0.3484691977500915,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522753715515137,0.5685068964958191,0.5439218282699585,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034660458564758,0.6797023415565491,0.4775871038436889,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.726415753364563,0.3435518145561218,0.3324954807758331,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300881505012512,0.2223011702299118,1.0356591939926147,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727253198623657,0.3867504298686981,0.3867504298686981,1.0,1.0,-3.288052797317505,0.9471859335899352,2.340866804122925,0.2059161812067031,0.8912789821624756,0.8912789821624756,0.0,274.9201965332031,252.0,46164.0546875,0.0,3568.509521484375,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,36382.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992037415504456,1.0,0.0,0.0,3.633822202682495,3.633846282958984,8.810907843326277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7509765625,0.0,1518.0947265625,1895.4371337890625,0.0,4293.28466796875,0.9019345641136168,1.0,0.0,3.0,1.0,0.0
12154200,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.7490882277488708,0.3800793588161468,0.3484691977500915,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.8522753715515137,0.5685068964958191,0.5439218282699585,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9034660458564758,0.6797023415565491,0.4775871038436889,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.726415753364563,0.3435518145561218,0.3324954807758331,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6300881505012512,0.2223011702299118,1.0356591939926147,284.694580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.78668212890625,297.23272705078125,284.6956787109375,1.0,0.6727253198623657,0.3867504298686981,0.3867504298686981,1.0,1.0,-3.288052797317505,0.9471859335899352,2.340866804122925,0.2059161812067031,0.8912789821624756,0.8912789821624756,0.0,274.9201965332031,252.0,46164.0546875,0.0,3568.509521484375,1.0,280.0419616699219,283.0752258300781,291.3050231933594,294.2317199707031,293.1499938964844,293.1499938964844,280.3500061035156,36382.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992037415504456,1.0,0.0,0.0,3.633822202682495,3.633846282958984,8.810907843326277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7509765625,0.0,1518.0947265625,1895.4371337890625,0.0,4293.28466796875,0.9019345641136168,1.0,0.0,3.0,1.0,0.0
12154260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555876970291138,0.3803228437900543,0.3480221331119537,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595503568649292,0.5681078433990479,0.5428076982498169,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148734211921692,0.6848016977310181,0.4805672466754913,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326523661613464,0.3441518545150757,0.332377165555954,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353626251220703,0.2226450592279434,1.0340805053710938,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669137477874756,0.3865631818771362,0.3865631818771362,1.0,1.0,-3.287707805633545,0.9465144872665404,2.341193437576294,0.2051316797733307,0.8918696045875549,0.8918696045875549,0.0,263.7315673828125,240.0,44997.05859375,0.0,3504.939208984375,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986830472946167,1.0,0.0,0.0,3.625785827636719,3.625809669494629,8.771978627919452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.77734375,0.0,1507.87158203125,1895.4371337890625,0.0,4187.80810546875,0.9000207185745239,1.0,0.0,3.0,1.0,0.0
12154320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7555876970291138,0.3803228437900543,0.3480221331119537,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8595503568649292,0.5681078433990479,0.5428076982498169,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9148734211921692,0.6848016977310181,0.4805672466754913,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7326523661613464,0.3441518545150757,0.332377165555954,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6353626251220703,0.2226450592279434,1.0340805053710938,284.8793334960937,284.95001220703125,299.14044189453125,288.3005065917969,297.79205322265625,297.24761962890625,284.8807983398437,1.0,0.6669137477874756,0.3865631818771362,0.3865631818771362,1.0,1.0,-3.287707805633545,0.9465144872665404,2.341193437576294,0.2051316797733307,0.8918696045875549,0.8918696045875549,0.0,263.7315673828125,240.0,44997.05859375,0.0,3504.939208984375,1.0,280.3414306640625,283.3041076660156,291.2562561035156,294.0863037109375,293.1499938964844,293.1499938964844,280.6499938964844,36198.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986830472946167,1.0,0.0,0.0,3.625785827636719,3.625809669494629,8.771978627919452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.77734375,0.0,1507.87158203125,1895.4371337890625,0.0,4187.80810546875,0.9000207185745239,1.0,0.0,3.0,1.0,0.0
12154380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641595602035522,0.3812148571014404,0.3482250571250915,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690826892852783,0.5684961676597595,0.5425177812576294,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295365810394288,0.6906235814094543,0.4841118454933166,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7407470941543579,0.3454310894012451,0.3329449594020843,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6425206065177917,0.2236415147781372,1.035531759262085,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.8019714355469,297.2684936523437,285.0697326660156,1.0,0.6613150835037231,0.3863759040832519,0.3863759040832519,1.0,1.0,-3.294287204742432,0.948217749595642,2.3460693359375,0.2052206397056579,0.8950082063674927,0.8950082063674927,0.0,251.4038848876953,228.0,43938.57421875,0.0,3450.8271484375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740332365036012,1.0,0.0,0.0,3.626505136489868,3.626528739929199,8.775459718890488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.794921875,0.0,1506.9117431640625,1895.4371337890625,0.0,4076.64453125,0.9000222086906433,1.0,0.0,3.0,1.0,0.0
12154440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7641595602035522,0.3812148571014404,0.3482250571250915,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8690826892852783,0.5684961676597595,0.5425177812576294,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9295365810394288,0.6906235814094543,0.4841118454933166,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7407470941543579,0.3454310894012451,0.3329449594020843,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6425206065177917,0.2236415147781372,1.035531759262085,285.0682373046875,284.95001220703125,299.1236267089844,288.2933044433594,297.8019714355469,297.2684936523437,285.0697326660156,1.0,0.6613150835037231,0.3863759040832519,0.3863759040832519,1.0,1.0,-3.294287204742432,0.948217749595642,2.3460693359375,0.2052206397056579,0.8950082063674927,0.8950082063674927,0.0,251.4038848876953,228.0,43938.57421875,0.0,3450.8271484375,1.0,280.64166259765625,283.5341491699219,291.24371337890625,293.9985656738281,293.1499938964844,293.1499938964844,280.95001220703125,35963.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740332365036012,1.0,0.0,0.0,3.626505136489868,3.626528739929199,8.775459718890488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.794921875,0.0,1506.9117431640625,1895.4371337890625,0.0,4076.64453125,0.9000222086906433,1.0,0.0,3.0,1.0,0.0
12154500,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7689628005027771,0.3818025290966034,0.3484254777431488,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.8744197487831116,0.5688650608062744,0.5425142049789429,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9375028014183044,0.6937001347541809,0.4859622716903686,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7452924251556396,0.346227079629898,0.3333680629730224,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.6466243863105774,0.2242983281612396,1.036968231201172,285.211181640625,284.95001220703125,299.1153259277344,288.289794921875,297.8075561523437,297.2796325683594,285.21893310546875,1.0,0.6586248874664307,0.3862822651863098,0.3862822651863098,1.0,1.0,-3.298982858657837,0.949544072151184,2.349438667297364,0.2054350823163986,0.898134171962738,0.898134171962738,0.0,245.1491851806641,228.0,43075.046875,0.0,3426.385986328125,1.0,280.8984680175781,283.7150573730469,291.2182922363281,293.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,35818.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658061265945436,1.0,0.0,0.0,3.630362510681152,3.630386352539064,8.794137897893961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.9453125,0.0,1510.079833984375,1895.4371337890625,0.0,4004.170166015625,0.9008183479309082,1.0,0.0,3.0,1.0,0.0
12154560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.7743119597434998,0.3825137615203857,0.348800778388977,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8803293704986572,0.5693775415420532,0.5427099466323853,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.9459757208824158,0.6969193816184998,0.4879874587059021,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7503407597541809,0.3471428453922272,0.3339387476444244,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.6512235999107361,0.2250682562589645,1.0390019416809082,285.2633056640625,284.95001220703125,299.10711669921875,288.2863464355469,297.81365966796875,297.2918701171875,285.2648010253906,1.0,0.6560500860214233,0.3860122263431549,0.3860122263431549,1.0,1.0,-3.305234432220459,0.9509228467941284,2.354311466217041,0.2053481042385101,0.9007872939109802,0.9007872939109802,0.0,238.75607299804688,216.0,43059.0390625,0.0,3404.6416015625,1.0,280.9420471191406,283.7685241699219,291.2420654296875,293.9379577636719,293.1499938964844,293.1499938964844,280.6499938964844,35699.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625084400177002,1.0,0.0,0.0,3.637030124664306,3.637053966522217,8.826470434541989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3876953125,0.0,1516.54296875,1895.4371337890625,0.0,3974.914794921875,0.9021910429000854,1.0,0.0,3.0,1.0,0.0
12154620,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839117050170898,0.3822291493415832,0.3485993444919586,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.891144335269928,0.56868976354599,0.542132556438446,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.960806369781494,0.7011064887046814,0.4910251498222351,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.75978022813797,0.3478719890117645,0.334515243768692,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599107980728149,0.225862517952919,1.0415421724319458,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.65069979429245,0.3854720890522003,0.3854720890522003,1.0,1.0,-3.3117144107818604,0.9515573382377625,2.360157012939453,0.2046348005533218,0.9013561010360718,0.9013561010360718,0.0,227.16522216796875,204.0,44153.51953125,0.0,3353.931884765625,1.0,280.65777587890625,283.55535888671875,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976834774017334,1.0,0.0,0.0,3.645776510238648,3.6458005905151367,8.868974532560969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1787109375,0.0,1526.8648681640625,1895.4371337890625,0.0,4101.1494140625,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12154680,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.7839117050170898,0.3822291493415832,0.3485993444919586,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.891144335269928,0.56868976354599,0.542132556438446,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.960806369781494,0.7011064887046814,0.4910251498222351,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.75978022813797,0.3478719890117645,0.334515243768692,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6599107980728149,0.225862517952919,1.0415421724319458,285.0956420898437,284.95001220703125,299.09088134765625,288.2796325683594,297.8090209960937,297.29296875,285.09442138671875,1.0,0.65069979429245,0.3854720890522003,0.3854720890522003,1.0,1.0,-3.3117144107818604,0.9515573382377625,2.360157012939453,0.2046348005533218,0.9013561010360718,0.9013561010360718,0.0,227.16522216796875,204.0,44153.51953125,0.0,3353.931884765625,1.0,280.65777587890625,283.55535888671875,291.3291320800781,294.1634521484375,293.1499938964844,293.1499938964844,280.3500061035156,35784.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976834774017334,1.0,0.0,0.0,3.645776510238648,3.6458005905151367,8.868974532560969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.1787109375,0.0,1526.8648681640625,1895.4371337890625,0.0,4101.1494140625,0.9041770696640016,1.0,0.0,3.0,1.0,0.0
12154740,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917779684066772,0.3806016147136688,0.3469929099082947,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9002900719642639,0.5664902925491333,0.5399540066719055,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727612137794496,0.7036461234092712,0.4926941990852356,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679063677787781,0.3474542498588562,0.333949327468872,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673053503036499,0.2257239520549774,1.039955496788025,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928466796875,297.2781677246094,284.9064636230469,1.0,0.644493818283081,0.3849319517612457,0.3849319517612457,1.0,1.0,-3.306591510772705,0.9482725858688354,2.35831880569458,0.202515959739685,0.8992452621459961,0.8992452621459961,0.0,216.7854919433593,192.0,45234.046875,0.0,3283.7392578125,1.0,280.3584289550781,283.3258361816406,291.3348083496094,294.2576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35970.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992500901222229,1.0,0.0,0.0,3.64752459526062,3.647548675537109,8.877481150193489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7197265625,0.0,1530.1927490234375,1895.4371337890625,0.0,4236.40283203125,0.9046868681907654,1.0,0.0,3.0,1.0,0.0
12154800,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7917779684066772,0.3806016147136688,0.3469929099082947,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9002900719642639,0.5664902925491333,0.5399540066719055,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9727612137794496,0.7036461234092712,0.4926941990852356,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7679063677787781,0.3474542498588562,0.333949327468872,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6673053503036499,0.2257239520549774,1.039955496788025,284.9080505371094,284.95001220703125,299.07489013671875,288.27313232421875,297.7928466796875,297.2781677246094,284.9064636230469,1.0,0.644493818283081,0.3849319517612457,0.3849319517612457,1.0,1.0,-3.306591510772705,0.9482725858688354,2.35831880569458,0.202515959739685,0.8992452621459961,0.8992452621459961,0.0,216.7854919433593,192.0,45234.046875,0.0,3283.7392578125,1.0,280.3584289550781,283.3258361816406,291.3348083496094,294.2576904296875,293.1499938964844,293.1499938964844,280.6499938964844,35970.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992500901222229,1.0,0.0,0.0,3.64752459526062,3.647548675537109,8.877481150193489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7197265625,0.0,1530.1927490234375,1895.4371337890625,0.0,4236.40283203125,0.9046868681907654,1.0,0.0,3.0,1.0,0.0
12154860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017726540565491,0.3802094459533691,0.345796138048172,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121096134185792,0.5654311180114746,0.5380744338035583,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857614040374756,0.7078642845153809,0.4948504567146301,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779334783554077,0.3476629555225372,0.3334197402000427,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762662529945374,0.2259104549884796,1.037799835205078,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.7887878417969,297.2799072265625,285.06640625,1.0,0.6378607749938965,0.3844461739063263,0.3844461739063263,1.0,1.0,-3.302243709564209,0.9454180002212524,2.356825590133667,0.2003732174634933,0.9020758867263794,0.9020758867263794,0.0,205.39393615722656,180.0,44100.41796875,0.0,3209.799560546875,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,35856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818893671035768,1.0,0.0,0.0,3.652156352996826,3.652180194854736,8.900040597836778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07861328125,0.0,1534.494140625,1895.4371337890625,0.0,4145.125,0.9056704640388488,1.0,0.0,3.0,1.0,0.0
12154920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8017726540565491,0.3802094459533691,0.345796138048172,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9121096134185792,0.5654311180114746,0.5380744338035583,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9857614040374756,0.7078642845153809,0.4948504567146301,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7779334783554077,0.3476629555225372,0.3334197402000427,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6762662529945374,0.2259104549884796,1.037799835205078,285.0653991699219,284.95001220703125,299.0591125488281,288.2668762207031,297.7887878417969,297.2799072265625,285.06640625,1.0,0.6378607749938965,0.3844461739063263,0.3844461739063263,1.0,1.0,-3.302243709564209,0.9454180002212524,2.356825590133667,0.2003732174634933,0.9020758867263794,0.9020758867263794,0.0,205.39393615722656,180.0,44100.41796875,0.0,3209.799560546875,1.0,280.6420288085937,283.525390625,291.2341613769531,294.0224914550781,293.1499938964844,293.1499938964844,280.3500061035156,35856.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818893671035768,1.0,0.0,0.0,3.652156352996826,3.652180194854736,8.900040597836778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.07861328125,0.0,1534.494140625,1895.4371337890625,0.0,4145.125,0.9056704640388488,1.0,0.0,3.0,1.0,0.0
12154980,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131611347198486,0.3792143166065216,0.3447990715503692,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9269841313362122,0.5638493895530701,0.5364691019058228,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984692931175232,0.711107075214386,0.4970543682575226,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.789750337600708,0.3475973904132843,0.3331130743026733,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868706345558167,0.2259519100189209,1.0365042686462402,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312321424484253,0.3839603960514068,0.3839603960514068,1.0,1.0,-3.299844264984131,0.943212628364563,2.3566317558288574,0.1987030953168869,0.9000002145767212,0.9000002145767212,0.0,193.7272186279297,168.0,45161.078125,0.0,3138.76708984375,1.0,280.3578796386719,283.3160095214844,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917322993278505,1.0,0.0,0.0,3.652700662612915,3.652724742889404,8.902694617063389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.35009765625,0.0,1536.221435546875,1895.4371337890625,0.0,4229.84130859375,0.9058717489242554,1.0,0.0,3.0,1.0,0.0
12155040,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8131611347198486,0.3792143166065216,0.3447990715503692,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9269841313362122,0.5638493895530701,0.5364691019058228,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9984692931175232,0.711107075214386,0.4970543682575226,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.789750337600708,0.3475973904132843,0.3331130743026733,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6868706345558167,0.2259519100189209,1.0365042686462402,284.8970642089844,284.95001220703125,299.0434875488281,288.2608337402344,297.7791442871094,297.2738647460937,284.89569091796875,1.0,0.6312321424484253,0.3839603960514068,0.3839603960514068,1.0,1.0,-3.299844264984131,0.943212628364563,2.3566317558288574,0.1987030953168869,0.9000002145767212,0.9000002145767212,0.0,193.7272186279297,168.0,45161.078125,0.0,3138.76708984375,1.0,280.3578796386719,283.3160095214844,291.29278564453125,294.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,36006.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917322993278505,1.0,0.0,0.0,3.652700662612915,3.652724742889404,8.902694617063389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.35009765625,0.0,1536.221435546875,1895.4371337890625,0.0,4229.84130859375,0.9058717489242554,1.0,0.0,3.0,1.0,0.0
12155100,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.816889226436615,0.3782867193222046,0.3439776599407196,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9322538375854492,0.5626012086868286,0.5353177189826965,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525939941406,0.9990000128746032,0.7125686407089233,0.4920117855072021,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7939867973327637,0.3472348153591156,0.3327409327030182,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6906538009643555,0.225715085864067,1.0351641178131104,284.75372314453125,284.95001220703125,299.0357360839844,288.2579040527344,297.7716979980469,297.2674865722656,284.7458801269531,1.0,0.6273530125617981,0.3837175071239471,0.3837175071239471,1.0,1.0,-3.289225816726685,0.9389209151268004,2.35030484199524,0.1970462501049041,0.8973008394241333,0.8973008394241333,0.0,189.25067138671875,168.0,46042.3046875,0.0,3090.473876953125,1.0,280.101318359375,283.1353454589844,291.3240661621094,294.34228515625,293.1499938964844,293.1499938964844,280.04998779296875,36132.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649909734725952,3.6499338150024414,8.889095397535129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5283203125,0.0,1534.0599365234375,1895.4371337890625,0.0,4300.0,0.9052967429161072,1.0,0.0,3.0,1.0,0.0
12155160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.8200451731681824,0.3771531581878662,0.3428768217563629,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.9368488192558287,0.5611105561256409,0.5338478088378906,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.9990000128746032,0.7147565484046936,0.4844702184200287,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.7977103590965271,0.3466777503490448,0.3321375250816345,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.6939418315887451,0.2253197580575943,1.0329806804656982,284.6966857910156,284.95001220703125,299.02801513671875,288.2550048828125,297.7660522460937,297.2635192871094,284.69464111328125,1.0,0.6229999661445618,0.3835859894752502,0.3835859894752502,1.0,1.0,-3.273869752883911,0.9333488941192628,2.3405208587646484,0.1948498487472534,0.8950045108795166,0.8950045108795166,0.0,184.9764709472656,156.0,46001.65234375,0.0,3033.1220703125,1.0,280.0574951171875,283.0780334472656,291.30828857421875,294.2783203125,293.1499938964844,293.1499938964844,280.3500061035156,36244.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644390344619751,3.644414186477661,8.862230629347323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.63037109375,0.0,1528.7655029296875,1895.4371337890625,0.0,4300.0,0.9041711688041688,1.0,0.0,3.0,1.0,0.0
12155220,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.828761875629425,0.3764114677906036,0.3414539992809295,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9489797949790956,0.5596031546592712,0.5316426157951355,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232326865196228,0.4663530886173248,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074877858161926,0.3464788496494293,0.331318199634552,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.702599048614502,0.2251813113689422,1.0297096967697144,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.7755432128906,297.2845458984375,284.8433837890625,1.0,0.6135520935058594,0.3833229541778564,0.3833229541778564,1.0,1.0,-3.2427992820739746,0.9221259951591492,2.32067346572876,0.190356507897377,0.8947980999946594,0.8947980999946594,0.0,175.19236755371094,144.0,44605.3828125,0.0,2912.594482421875,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900873303413392,1.0,0.0,0.0,3.637607097625733,3.6376309394836426,8.829271109789261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14697265625,0.0,1520.6494140625,1895.4371337890625,0.0,4215.77099609375,0.9026281833648682,1.0,0.0,3.0,1.0,0.0
12155280,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.828761875629425,0.3764114677906036,0.3414539992809295,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9489797949790956,0.5596031546592712,0.5316426157951355,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9990000128746032,0.7232326865196228,0.4663530886173248,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8074877858161926,0.3464788496494293,0.331318199634552,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.702599048614502,0.2251813113689422,1.0297096967697144,284.8429870605469,284.95001220703125,299.0126037597656,288.2493896484375,297.7755432128906,297.2845458984375,284.8433837890625,1.0,0.6135520935058594,0.3833229541778564,0.3833229541778564,1.0,1.0,-3.2427992820739746,0.9221259951591492,2.32067346572876,0.190356507897377,0.8947980999946594,0.8947980999946594,0.0,175.19236755371094,144.0,44605.3828125,0.0,2912.594482421875,1.0,280.3422241210937,283.2710266113281,291.2091369628906,294.03387451171875,293.1499938964844,293.1499938964844,280.6499938964844,36164.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900873303413392,1.0,0.0,0.0,3.637607097625733,3.6376309394836426,8.829271109789261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.14697265625,0.0,1520.6494140625,1895.4371337890625,0.0,4215.77099609375,0.9026281833648682,1.0,0.0,3.0,1.0,0.0
