time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415552973747253,0.3769228160381317,0.3413235247135162,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652374386787416,0.5594682693481445,0.5308666825294495,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357059717178345,0.4438857436180115,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205594420433044,0.3472837507724762,0.3314817249774933,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7147931456565857,0.2259445190429687,1.0303205251693726,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.6037505269050598,0.3830599188804626,0.3830599188804626,1.0,1.0,-3.21562123298645,0.9122135639190674,2.303407669067383,0.1863048076629638,0.8970367908477783,0.8970367908477783,0.0,164.0048065185547,162.0,43282.8203125,0.0,2794.482421875,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,35990.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973832368850708,1.0,0.0,0.0,3.637419700622559,3.637443780899048,8.828362183521676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.83203125,0.0,1519.1456298828125,1895.4371337890625,0.0,4074.88427734375,0.9024734497070312,1.0,0.0,3.0,1.0,0.0
12155400,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8415552973747253,0.3769228160381317,0.3413235247135162,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9652374386787416,0.5594682693481445,0.5308666825294495,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7357059717178345,0.4438857436180115,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8205594420433044,0.3472837507724762,0.3314817249774933,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7147931456565857,0.2259445190429687,1.0303205251693726,285.0113525390625,284.95001220703125,298.9972839355469,288.24395751953125,297.8046264648437,297.33270263671875,285.01202392578125,1.0,0.6037505269050598,0.3830599188804626,0.3830599188804626,1.0,1.0,-3.21562123298645,0.9122135639190674,2.303407669067383,0.1863048076629638,0.8970367908477783,0.8970367908477783,0.0,164.0048065185547,162.0,43282.8203125,0.0,2794.482421875,1.0,280.64178466796875,283.48358154296875,291.17938232421875,293.9021911621094,293.1499938964844,293.1499938964844,280.95001220703125,35990.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973832368850708,1.0,0.0,0.0,3.637419700622559,3.637443780899048,8.828362183521676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.83203125,0.0,1519.1456298828125,1895.4371337890625,0.0,4074.88427734375,0.9024734497070312,1.0,0.0,3.0,1.0,0.0
12155460,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.845021665096283,0.3779463171958923,0.3420151174068451,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951599121094,0.9689160585403442,0.5600354671478271,0.5311338901519775,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.9990000128746032,0.7472198605537415,0.439058393239975,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8241198658943176,0.3485657274723053,0.332458347082138,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7183541655540466,0.2272219806909561,1.0349385738372805,285.19500732421875,284.95001220703125,298.983642578125,288.2392883300781,297.8350524902344,297.3800964355469,285.197021484375,1.0,0.6036791205406189,0.383288025856018,0.383288025856018,1.0,1.0,-3.217649221420288,0.9135335683822632,2.3041157722473145,0.1864919066429138,0.9014801383018494,0.9014801383018494,0.0,161.96383666992188,162.0,42297.28515625,0.0,2787.47705078125,1.0,280.9376220703125,283.70703125,291.1702575683594,293.8123779296875,293.1499938964844,293.1499938964844,280.95001220703125,35778.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593349695205688,1.0,0.0,0.0,3.6443495750427246,3.6443734169006334,8.862032814249687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.716796875,0.0,1525.2340087890625,1895.4371337890625,0.0,3946.655517578125,0.9038866758346558,1.0,0.0,3.0,1.0,0.0
12155520,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8449460864067078,0.3780671060085296,0.342144101858139,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9687591195106506,0.5601099729537964,0.5312212705612183,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.7484180927276611,0.4393474459648132,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8240798115730286,0.3487322628498077,0.3326252102851867,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7183784246444702,0.227393239736557,1.0357296466827393,285.20074462890625,284.95001220703125,298.98199462890625,288.2387084960937,297.8377380371094,297.3844299316406,285.2027282714844,1.0,0.6040639281272888,0.3833158314228058,0.3833158314228058,1.0,1.0,-3.2194066047668457,0.9142084717750548,2.3051979541778564,0.186731144785881,0.9019169211387634,0.9019169211387634,0.0,162.1600799560547,180.0,42324.51171875,0.0,2792.16357421875,1.0,280.9415283203125,283.7124938964844,291.17822265625,293.8277282714844,293.1499938964844,293.1499938964844,280.6499938964844,35762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958800733089447,1.0,0.0,0.0,3.645551443099976,3.6455752849578857,8.867878591445333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.2568359375,0.0,1526.450439453125,1895.4371337890625,0.0,3941.88818359375,0.9041398167610168,1.0,0.0,3.0,1.0,0.0
12155580,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8399364948272705,0.3778673708438873,0.3425537049770355,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.962321639060974,0.5595395565032959,0.5313001871109009,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.7550848722457886,0.4482125043869018,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8197299242019653,0.3493130207061767,0.3336344957351684,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7149998545646667,0.2282322198152542,1.0412851572036743,285.0515441894531,284.95001220703125,298.96832275390625,288.23419189453125,297.8394775390625,297.3913879394531,285.0504150390625,1.0,0.6094464063644409,0.3835439383983612,0.3835439383983612,1.0,1.0,-3.2385385036468506,0.921330451965332,2.3172080516815186,0.1893676519393921,0.9018594026565552,0.9018594026565552,0.0,166.815185546875,180.0,43568.46875,0.0,2857.39599609375,1.0,280.6616516113281,283.517578125,291.2786865234375,294.07373046875,293.1499938964844,293.1499938964844,280.6499938964844,35843.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709904193878174,1.0,0.0,0.0,3.6513304710388175,3.651354312896729,8.896016083781433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.07763671875,0.0,1533.4798583984375,1895.4371337890625,0.0,4049.927734375,0.9054585695266724,1.0,0.0,3.0,1.0,0.0
12155640,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8388350009918213,0.377778559923172,0.3425146639347076,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9609201550483704,0.5593990087509155,0.5312144160270691,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.7555879950523376,0.4500344395637512,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8187322020530701,0.3493280708789825,0.3336946964263916,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7141537070274353,0.2282841950654983,1.0417464971542358,285.0492248535156,284.95001220703125,298.9666748046875,288.2336730957031,297.8380432128906,297.3899230957031,285.0487670898437,1.0,0.610329806804657,0.3835717737674713,0.3835717737674713,1.0,1.0,-3.2412054538726807,0.9223116040229796,2.3188939094543457,0.1897294968366623,0.9019731283187866,0.9019731283187866,0.0,167.72940063476562,198.0,43616.77734375,0.0,2868.01318359375,1.0,280.657958984375,283.5145568847656,291.27734375,294.0711669921875,293.1499938964844,293.1499938964844,280.3500061035156,35847.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718690514564514,1.0,0.0,0.0,3.651881217956543,3.651905059814453,8.898699661585852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.70263671875,0.0,1534.1207275390625,1895.4371337890625,0.0,4057.65283203125,0.9055875539779664,1.0,0.0,3.0,1.0,0.0
12155700,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8330366611480713,0.3771066665649414,0.342248797416687,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9533272981643676,0.5584770441055298,0.5307128429412842,297.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.7569778561592102,0.4597683548927307,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8133275508880615,0.3491953015327453,0.3338861465454101,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7094180583953857,0.2283458858728408,1.0434613227844238,284.9196472167969,284.95001220703125,298.958984375,288.231201171875,297.82684326171875,297.3766784667969,284.9132995605469,1.0,0.6148494482040405,0.3836997449398041,0.3836997449398041,1.0,1.0,-3.254276990890503,0.9270946383476256,2.3271825313568115,0.1915073096752166,0.9005151391029358,0.9005151391029358,0.0,172.6225128173828,198.0,44721.91015625,0.0,2922.57666015625,1.0,280.4013671875,283.3447570800781,291.316162109375,294.23956298828125,293.1499938964844,293.1499938964844,280.3500061035156,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825569987297058,1.0,0.0,0.0,3.652824640274048,3.652848720550537,8.903298294171691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.21630859375,0.0,1535.8817138671875,1895.4371337890625,0.0,4150.90966796875,0.9058260917663574,1.0,0.0,3.0,1.0,0.0
12155760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8260422348976135,0.3761959671974182,0.3416973352432251,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9438079595565796,0.5572879910469055,0.5298873782157898,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7571134567260742,0.4716504216194153,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8064751625061035,0.3488381803035736,0.3338375091552734,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7032458186149597,0.2281697243452072,1.044123291969299,284.881103515625,284.95001220703125,298.9512939453125,288.2287902832031,297.8097839355469,297.3559875488281,284.8806457519531,1.0,0.6199637055397034,0.3833767771720886,0.3833767771720886,1.0,1.0,-3.267645359039306,0.9307715892791748,2.336873769760132,0.1921305656433105,0.8996309041976929,0.8996309041976929,0.0,178.61546325683594,216.0,44952.16796875,0.0,2984.326416015625,1.0,280.3578796386719,283.30194091796875,291.29547119140625,294.1922912597656,293.1499938964844,293.1499938964844,280.6499938964844,36019.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885815978050232,1.0,0.0,0.0,3.651719808578491,3.651743650436402,8.897912948668818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.68603515625,0.0,1535.226318359375,1895.4371337890625,0.0,4202.8603515625,0.905663013458252,1.0,0.0,3.0,1.0,0.0
12155820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.812034547328949,0.3757047355175018,0.3413262069225311,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240168929100036,0.5562588572502136,0.5289742946624756,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569782137870789,0.4973879158496856,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921836972236633,0.3489663600921631,0.3341563045978546,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905246376991272,0.2282217890024185,1.045926809310913,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.78387451171875,297.32598876953125,285.06500244140625,1.0,0.6316205263137817,0.3827308416366577,0.3827308416366577,1.0,1.0,-3.299591064453125,0.9396904110908508,2.359900712966919,0.1936715543270111,0.9025998711586,0.9025998711586,0.0,192.2035369873047,219.0,44114.15234375,0.0,3129.699462890625,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799456000328064,1.0,0.0,0.0,3.655421495437622,3.6554455757141113,8.915961871025502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.640625,0.0,1538.30078125,1895.4371337890625,0.0,4128.25048828125,0.9064208269119264,1.0,0.0,3.0,1.0,0.0
12155880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.812034547328949,0.3757047355175018,0.3413262069225311,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9240168929100036,0.5562588572502136,0.5289742946624756,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9990000128746032,0.7569782137870789,0.4973879158496856,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7921836972236633,0.3489663600921631,0.3341563045978546,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.6905246376991272,0.2282217890024185,1.045926809310913,285.0630187988281,284.95001220703125,298.93585205078125,288.2240905761719,297.78387451171875,297.32598876953125,285.06500244140625,1.0,0.6316205263137817,0.3827308416366577,0.3827308416366577,1.0,1.0,-3.299591064453125,0.9396904110908508,2.359900712966919,0.1936715543270111,0.9025998711586,0.9025998711586,0.0,192.2035369873047,219.0,44114.15234375,0.0,3129.699462890625,1.0,280.6420288085937,283.5225524902344,291.20123291015625,293.9825439453125,293.1499938964844,293.1499938964844,280.3500061035156,35878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799456000328064,1.0,0.0,0.0,3.655421495437622,3.6554455757141113,8.915961871025502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.640625,0.0,1538.30078125,1895.4371337890625,0.0,4128.25048828125,0.9064208269119264,1.0,0.0,3.0,1.0,0.0
12155940,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018316626548767,0.3744489848613739,0.3408965170383453,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106890559196472,0.5545934438705444,0.5281257033348083,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.755040168762207,0.5158137679100037,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826762199401855,0.3487458825111389,0.3345365226268768,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819464564323425,0.2279468178749084,1.0472694635391235,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396269202232361,0.3820849061012268,0.3820849061012268,1.0,1.0,-3.3223085403442383,0.9454438090324402,2.3768649101257324,0.1945345997810363,0.9007965326309204,0.9007965326309204,0.0,202.3522491455078,222.0,45363.05859375,0.0,3237.42236328125,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922476410865784,1.0,0.0,0.0,3.655952692031861,3.6559767723083496,8.918552794057177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.923828125,0.0,1539.8424072265625,1895.4371337890625,0.0,4234.2421875,0.9066014289855956,1.0,0.0,3.0,1.0,0.0
12156000,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8018316626548767,0.3744489848613739,0.3408965170383453,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9106890559196472,0.5545934438705444,0.5281257033348083,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.755040168762207,0.5158137679100037,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7826762199401855,0.3487458825111389,0.3345365226268768,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6819464564323425,0.2279468178749084,1.0472694635391235,284.90936279296875,284.95001220703125,298.9202880859375,288.2195739746094,297.75115966796875,297.2869873046875,284.9085388183594,1.0,0.6396269202232361,0.3820849061012268,0.3820849061012268,1.0,1.0,-3.3223085403442383,0.9454438090324402,2.3768649101257324,0.1945345997810363,0.9007965326309204,0.9007965326309204,0.0,202.3522491455078,222.0,45363.05859375,0.0,3237.42236328125,1.0,280.3576354980469,283.3255615234375,291.26336669921875,294.1735534667969,293.1499938964844,293.1499938964844,280.04998779296875,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922476410865784,1.0,0.0,0.0,3.655952692031861,3.6559767723083496,8.918552794057177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.923828125,0.0,1539.8424072265625,1895.4371337890625,0.0,4234.2421875,0.9066014289855956,1.0,0.0,3.0,1.0,0.0
12156060,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918199300765991,0.3721297979354858,0.3393458425998688,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991687297821045,0.5517786741256714,0.5260616540908813,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.997390866279602,0.7520502209663391,0.5267862677574158,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738156914710999,0.3476902842521667,0.3340632319450378,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737752556800842,0.2269618064165115,1.0452297925949097,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449247598648071,0.3812268376350403,0.3812268376350403,1.0,1.0,-3.328138589859009,0.94491046667099,2.383228302001953,0.1930051147937774,0.8963601589202881,0.8963601589202881,0.0,211.26206970214844,225.0,46465.6015625,0.0,3301.12841796875,1.0,280.0578918457031,283.1048278808594,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648573875427246,3.648597955703736,8.882589099812321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.14306640625,0.0,1533.195068359375,1895.4371337890625,0.0,4300.0,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12156120,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.7918199300765991,0.3721297979354858,0.3393458425998688,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.8991687297821045,0.5517786741256714,0.5260616540908813,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.997390866279602,0.7520502209663391,0.5267862677574158,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7738156914710999,0.3476902842521667,0.3340632319450378,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.6737752556800842,0.2269618064165115,1.0452297925949097,284.729248046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7145080566406,297.2434997558594,284.7277526855469,1.0,0.6449247598648071,0.3812268376350403,0.3812268376350403,1.0,1.0,-3.328138589859009,0.94491046667099,2.383228302001953,0.1930051147937774,0.8963601589202881,0.8963601589202881,0.0,211.26206970214844,225.0,46465.6015625,0.0,3301.12841796875,1.0,280.0578918457031,283.1048278808594,291.2864990234375,294.2767028808594,293.1499938964844,293.1499938964844,280.3500061035156,36215.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648573875427246,3.648597955703736,8.882589099812321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.14306640625,0.0,1533.195068359375,1895.4371337890625,0.0,4300.0,0.9050904512405396,1.0,0.0,3.0,1.0,0.0
12156180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.783876359462738,0.3710516691207886,0.3382298350334167,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901454210281372,0.5501245260238647,0.5243581533432007,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909196496009828,0.7533760666847229,0.5269762277603149,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667887210845947,0.3473374247550964,0.3337253928184509,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671554446220398,0.2264106422662735,1.0431225299835205,284.886474609375,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479171514511108,0.3803687691688537,0.3803687691688537,1.0,1.0,-3.322049379348755,0.940398335456848,2.3816511631011963,0.1895209699869156,0.8968044519424438,0.8968044519424438,0.0,218.4374542236328,228.0,45247.921875,0.0,3328.070556640625,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.04815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943617582321168,1.0,0.0,0.0,3.643597364425659,3.643621206283569,8.858374371811806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.220703125,0.0,1526.9127197265625,1895.4371337890625,0.0,4252.2568359375,0.9039345979690552,1.0,0.0,3.0,1.0,0.0
12156240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.783876359462738,0.3710516691207886,0.3382298350334167,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8901454210281372,0.5501245260238647,0.5243581533432007,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9909196496009828,0.7533760666847229,0.5269762277603149,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7667887210845947,0.3473374247550964,0.3337253928184509,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6671554446220398,0.2264106422662735,1.0431225299835205,284.886474609375,284.95001220703125,298.8886413574219,288.2109680175781,297.7001953125,297.2315979003906,284.8875427246094,1.0,0.6479171514511108,0.3803687691688537,0.3803687691688537,1.0,1.0,-3.322049379348755,0.940398335456848,2.3816511631011963,0.1895209699869156,0.8968044519424438,0.8968044519424438,0.0,218.4374542236328,228.0,45247.921875,0.0,3328.070556640625,1.0,280.34197998046875,283.30718994140625,291.18756103515625,294.04815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36114.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943617582321168,1.0,0.0,0.0,3.643597364425659,3.643621206283569,8.858374371811806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.220703125,0.0,1526.9127197265625,1895.4371337890625,0.0,4252.2568359375,0.9039345979690552,1.0,0.0,3.0,1.0,0.0
12156300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7818136215209961,0.3710405230522156,0.3381300270557403,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8876787424087524,0.5498561263084412,0.5240011811256409,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9895026087760924,0.7552013993263245,0.5280492901802063,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.765021800994873,0.3475717306137085,0.3338910341262817,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6654703617095947,0.2264791876077652,1.043278694152832,285.0225830078125,284.95001220703125,298.8805847167969,288.2089233398437,297.6995544433594,297.234619140625,285.0295104980469,1.0,0.6492366790771484,0.3799397349357605,0.3799397349357605,1.0,1.0,-3.323171615600586,0.9395329356193542,2.383638620376587,0.1882805377244949,0.8986111283302307,0.8986111283302307,0.0,220.6687774658203,228.0,44243.8671875,0.0,3343.286376953125,1.0,280.59844970703125,283.4824523925781,291.1421203613281,293.8795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36008.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854018688201904,1.0,0.0,0.0,3.643648624420166,3.6436727046966553,8.858624482854793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.85693359375,0.0,1526.1741943359375,1895.4371337890625,0.0,4175.49951171875,0.9039105772972108,1.0,0.0,3.0,1.0,0.0
12156360,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7806387543678284,0.3712634444236755,0.338326096534729,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8861525058746338,0.5498549342155457,0.5239800214767456,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9889208674430848,0.7573903799057007,0.5295307636260986,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7640669345855713,0.348022997379303,0.3343018889427185,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6645692586898804,0.2267497032880783,1.0444083213806152,285.0697631835937,284.95001220703125,298.8724975585937,288.2069091796875,297.7015991210937,297.2409362792969,285.0710754394531,1.0,0.6505974531173706,0.37977334856987,0.37977334856987,1.0,1.0,-3.327011823654175,0.9402876496315002,2.38672399520874,0.1880692243576049,0.8999203443527222,0.8999203443527222,0.0,222.32081604003903,231.0,44144.28125,0.0,3361.408935546875,1.0,280.64208984375,283.53289794921875,291.1552429199219,293.92596435546875,293.1499938964844,293.1499938964844,280.95001220703125,35919.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807068705558776,1.0,0.0,0.0,3.645963191986084,3.645987033843994,8.869881753525988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.93017578125,0.0,1528.081787109375,1895.4371337890625,0.0,4134.86474609375,0.9043362736701964,1.0,0.0,3.0,1.0,0.0
12156420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.7792600989341736,0.3720961809158325,0.3390340507030487,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8841648697853088,0.5503182411193848,0.5243514180183411,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.9886528849601746,0.7623167037963867,0.5328640341758728,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7631179094314575,0.3493241965770721,0.3354842066764831,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.6637741923332214,0.2276860028505325,1.0484062433242798,285.2599792480469,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534783840179443,0.3794405460357666,0.3794405460357666,1.0,1.0,-3.3385417461395264,0.9431717991828918,2.39537000656128,0.1882127821445465,0.9056200981140136,0.9056200981140136,0.0,225.01744079589844,234.0,43250.63671875,0.0,3403.14404296875,1.0,280.9417724609375,283.7627868652344,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967869520187378,1.0,0.0,0.0,3.657020092010498,3.6570441722869873,8.92376249339577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.39990234375,0.0,1538.6314697265625,1895.4371337890625,0.0,4022.4169921875,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12156480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.7792600989341736,0.3720961809158325,0.3390340507030487,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8841648697853088,0.5503182411193848,0.5243514180183411,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.9886528849601746,0.7623167037963867,0.5328640341758728,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7631179094314575,0.3493241965770721,0.3354842066764831,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.6637741923332214,0.2276860028505325,1.0484062433242798,285.2599792480469,284.95001220703125,298.8560791015625,288.2029724121094,297.70867919921875,297.2574462890625,285.2606506347656,1.0,0.6534783840179443,0.3794405460357666,0.3794405460357666,1.0,1.0,-3.3385417461395264,0.9431717991828918,2.39537000656128,0.1882127821445465,0.9056200981140136,0.9056200981140136,0.0,225.01744079589844,234.0,43250.63671875,0.0,3403.14404296875,1.0,280.9417724609375,283.7627868652344,291.1530456542969,293.8572998046875,293.1499938964844,293.1499938964844,280.6499938964844,35684.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967869520187378,1.0,0.0,0.0,3.657020092010498,3.6570441722869873,8.92376249339577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.39990234375,0.0,1538.6314697265625,1895.4371337890625,0.0,4022.4169921875,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12156540,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765774130821228,0.3714543282985687,0.3390502035617828,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809378147125244,0.5493584871292114,0.5240737795829773,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871602058410645,0.7650450468063354,0.5353538990020752,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611808776855469,0.3497249186038971,0.33632493019104,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621934175491333,0.2280755788087844,1.0518556833267212,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.6562488675117493,0.3791077733039856,0.3791077733039856,1.0,1.0,-3.34639573097229,0.9448102712631226,2.401585578918457,0.1881926506757736,0.906190037727356,0.906190037727356,0.0,228.50515747070312,237.0,44364.609375,0.0,3441.135986328125,1.0,280.6577453613281,283.55242919921875,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98137229681015,1.0,0.0,0.0,3.6660215854644775,3.666045665740967,8.967746225607698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2822265625,0.0,1549.390625,1895.4371337890625,0.0,4140.640625,0.9087021350860596,1.0,0.0,3.0,1.0,0.0
12156600,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7765774130821228,0.3714543282985687,0.3390502035617828,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8809378147125244,0.5493584871292114,0.5240737795829773,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9871602058410645,0.7650450468063354,0.5353538990020752,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7611808776855469,0.3497249186038971,0.33632493019104,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.6621934175491333,0.2280755788087844,1.0518556833267212,285.0947265625,284.95001220703125,298.83935546875,288.1991577148437,297.7013854980469,297.2543640136719,285.09356689453125,1.0,0.6562488675117493,0.3791077733039856,0.3791077733039856,1.0,1.0,-3.34639573097229,0.9448102712631226,2.401585578918457,0.1881926506757736,0.906190037727356,0.906190037727356,0.0,228.50515747070312,237.0,44364.609375,0.0,3441.135986328125,1.0,280.6577453613281,283.55242919921875,291.244873046875,294.0881652832031,293.1499938964844,293.1499938964844,280.3500061035156,35777.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98137229681015,1.0,0.0,0.0,3.6660215854644775,3.666045665740967,8.967746225607698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2822265625,0.0,1549.390625,1895.4371337890625,0.0,4140.640625,0.9087021350860596,1.0,0.0,3.0,1.0,0.0
12156660,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.771607518196106,0.3694916367530823,0.3377040922641754,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754398226737976,0.5469437837600708,0.5222757458686829,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835402369499208,0.7660239338874817,0.5363947153091431,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572508454322815,0.3490144610404968,0.3360672295093536,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6586986184120178,0.2275748699903488,1.0514065027236938,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581810712814331,0.3785247802734375,0.3785247802734375,1.0,1.0,-3.3430263996124268,0.9420035481452942,2.4010229110717773,0.1861820071935653,0.9040858149528505,0.9040858149528505,0.0,233.09765625,240.0,45460.14453125,0.0,3459.56103515625,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996869683265686,1.0,0.0,0.0,3.66801643371582,3.6680407524108887,8.977509082797042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.603515625,0.0,1553.027099609375,1895.4371337890625,0.0,4273.5478515625,0.9092673063278198,1.0,0.0,3.0,1.0,0.0
12156720,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.771607518196106,0.3694916367530823,0.3377040922641754,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8754398226737976,0.5469437837600708,0.5222757458686829,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9835402369499208,0.7660239338874817,0.5363947153091431,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7572508454322815,0.3490144610404968,0.3360672295093536,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6586986184120178,0.2275748699903488,1.0514065027236938,284.9082946777344,284.95001220703125,298.82232666015625,288.1954650878906,297.6827697753906,297.2363586425781,284.90679931640625,1.0,0.6581810712814331,0.3785247802734375,0.3785247802734375,1.0,1.0,-3.3430263996124268,0.9420035481452942,2.4010229110717773,0.1861820071935653,0.9040858149528505,0.9040858149528505,0.0,233.09765625,240.0,45460.14453125,0.0,3459.56103515625,1.0,280.3582458496094,283.32373046875,291.2560729980469,294.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,35963.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996869683265686,1.0,0.0,0.0,3.66801643371582,3.6680407524108887,8.977509082797042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.603515625,0.0,1553.027099609375,1895.4371337890625,0.0,4273.5478515625,0.9092673063278198,1.0,0.0,3.0,1.0,0.0
12156780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660844326019287,0.3669346570968628,0.3357209265232086,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694072365760803,0.5438023209571838,0.5196769833564758,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792810678482056,0.7662145495414734,0.5367905497550964,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527649402618408,0.3476822972297668,0.3351399004459381,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545411348342896,0.2264994978904724,1.0481135845184326,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6593002676963806,0.3779417872428894,0.3779417872428894,1.0,1.0,-3.33292293548584,0.9369388222694396,2.395984172821045,0.1833703070878982,0.8993956446647644,0.8993956446647644,0.0,237.71334838867188,243.0,46451.3125,0.0,3462.484130859375,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661263465881348,3.661287784576416,8.944483624873101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.2001953125,0.0,1547.2357177734375,1895.4371337890625,0.0,4300.0,0.9079129099845886,1.0,0.0,3.0,1.0,0.0
12156840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7660844326019287,0.3669346570968628,0.3357209265232086,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.8694072365760803,0.5438023209571838,0.5196769833564758,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.9792810678482056,0.7662145495414734,0.5367905497550964,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.7527649402618408,0.3476822972297668,0.3351399004459381,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.6545411348342896,0.2264994978904724,1.0481135845184326,284.71710205078125,284.95001220703125,298.8049011230469,288.19189453125,297.6606140136719,297.2138671875,284.715576171875,1.0,0.6593002676963806,0.3779417872428894,0.3779417872428894,1.0,1.0,-3.33292293548584,0.9369388222694396,2.395984172821045,0.1833703070878982,0.8993956446647644,0.8993956446647644,0.0,237.71334838867188,243.0,46451.3125,0.0,3462.484130859375,1.0,280.0579833984375,283.0934753417969,291.27056884765625,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36199.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661263465881348,3.661287784576416,8.944483624873101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.2001953125,0.0,1547.2357177734375,1895.4371337890625,0.0,4300.0,0.9079129099845886,1.0,0.0,3.0,1.0,0.0
12156900,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.763713538646698,0.3661322593688965,0.3347971141338348,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8667911887168884,0.542668879032135,0.5184082984924316,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9775059819221495,0.7670435905456543,0.5370901823043823,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.750825047492981,0.3472744822502136,0.3346526622772217,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.6526892781257629,0.2260989546775818,1.0461503267288208,284.8353271484375,284.95001220703125,298.7960205078125,288.1901550292969,297.654052734375,297.2088623046875,284.8414306640625,1.0,0.6596794724464417,0.3776502907276153,0.3776502907276153,1.0,1.0,-3.3276925086975098,0.9343549609184264,2.3933377265930176,0.1818402558565139,0.8997616171836853,0.8997616171836853,0.0,239.66261291503903,243.0,45406.25390625,0.0,3461.490478515625,1.0,280.3013610839844,283.2514038085937,291.1873779296875,294.03179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36159.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987849593162536,1.0,0.0,0.0,3.657925844192505,3.657949924468994,8.928182637646387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.29541015625,0.0,1543.2025146484375,1895.4371337890625,0.0,4289.7490234375,0.9071943163871764,1.0,0.0,3.0,1.0,0.0
12156960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7624063491821289,0.3658330738544464,0.3344067335128784,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8652377724647522,0.5420578718185425,0.5176949501037598,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9768128991127014,0.7685462236404419,0.5379951596260071,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7497748136520386,0.3472433388233185,0.3345311880111694,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6516467928886414,0.2259801477193832,1.045335054397583,284.8762512207031,284.95001220703125,298.7870483398437,288.1884460449219,297.6523132324219,297.2101745605469,284.8772277832031,1.0,0.6602008938789368,0.377544492483139,0.377544492483139,1.0,1.0,-3.326319694519043,0.933561384677887,2.3927581310272217,0.1812341511249542,0.8997141718864441,0.8997141718864441,0.0,240.9428253173828,246.0,45241.6015625,0.0,3465.598876953125,1.0,280.3426208496094,283.2972717285156,291.1663818359375,294.02764892578125,293.1499938964844,293.1499938964844,280.6499938964844,36112.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952008724212646,1.0,0.0,0.0,3.656343698501587,3.656367778778076,8.920461027628335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.31982421875,0.0,1541.0810546875,1895.4371337890625,0.0,4259.39013671875,0.9067820310592652,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7612005472183228,0.366036057472229,0.3344272077083587,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635684251785278,0.5417478680610657,0.5171992182731628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768018126487732,0.7725504040718079,0.5405919551849365,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489471435546875,0.3479056656360626,0.3349989950656891,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508135199546814,0.2263470739126205,1.0463922023773191,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.65533447265625,297.2217102050781,285.06036376953125,1.0,0.6617388129234314,0.3773328959941864,0.3773328959941864,1.0,1.0,-3.330694437026977,0.9344040155410768,2.3962905406951904,0.1809493601322174,0.9026861190795898,0.9026861190795898,0.0,242.77215576171875,249.0,44136.546875,0.0,3486.13232421875,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981492519378662,1.0,0.0,0.0,3.65840220451355,3.658426284790039,8.930508101911983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.419921875,0.0,1541.9998779296875,1895.4371337890625,0.0,4141.68359375,0.907126009464264,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7612005472183228,0.366036057472229,0.3344272077083587,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8635684251785278,0.5417478680610657,0.5171992182731628,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9768018126487732,0.7725504040718079,0.5405919551849365,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7489471435546875,0.3479056656360626,0.3349989950656891,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6508135199546814,0.2263470739126205,1.0463922023773191,285.0590209960937,284.95001220703125,298.7687683105469,288.1850891113281,297.65533447265625,297.2217102050781,285.06036376953125,1.0,0.6617388129234314,0.3773328959941864,0.3773328959941864,1.0,1.0,-3.330694437026977,0.9344040155410768,2.3962905406951904,0.1809493601322174,0.9026861190795898,0.9026861190795898,0.0,242.77215576171875,249.0,44136.546875,0.0,3486.13232421875,1.0,280.6419677734375,283.5223693847656,291.13360595703125,293.9034423828125,293.1499938964844,293.1499938964844,280.3500061035156,35928.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981492519378662,1.0,0.0,0.0,3.65840220451355,3.658426284790039,8.930508101911983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.419921875,0.0,1541.9998779296875,1895.4371337890625,0.0,4141.68359375,0.907126009464264,1.0,0.0,3.0,1.0,0.0
12157140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590426206588745,0.3650400936603546,0.3340521156787872,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609930872917175,0.5403440594673157,0.5164148807525635,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756357669830322,0.7745932340621948,0.5425593852996826,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474485039710999,0.3479302525520324,0.3354081213474273,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.649499773979187,0.2263679653406143,1.0478752851486206,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635403633117676,0.3771212995052337,0.3771212995052337,1.0,1.0,-3.333954334259033,0.9348596930503844,2.399094581604004,0.1808162033557891,0.9006562232971191,0.9006562232971191,0.0,245.5018005371093,252.0,45262.8125,0.0,3509.22265625,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927816390991212,1.0,0.0,0.0,3.657475709915161,3.6574997901916495,8.925985071073228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.72216796875,0.0,1541.8370361328125,1895.4371337890625,0.0,4238.7978515625,0.9069704413414,1.0,0.0,3.0,1.0,0.0
