time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7590426206588745,0.3650400936603546,0.3340521156787872,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8609930872917175,0.5403440594673157,0.5164148807525635,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9756357669830322,0.7745932340621948,0.5425593852996826,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7474485039710999,0.3479302525520324,0.3354081213474273,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.649499773979187,0.2263679653406143,1.0478752851486206,284.8970642089844,284.95001220703125,298.75,288.1817932128906,297.6470947265625,297.21795654296875,284.8959350585937,1.0,0.6635403633117676,0.3771212995052337,0.3771212995052337,1.0,1.0,-3.333954334259033,0.9348596930503844,2.399094581604004,0.1808162033557891,0.9006562232971191,0.9006562232971191,0.0,245.5018005371093,252.0,45262.8125,0.0,3509.22265625,1.0,280.3576354980469,283.31817626953125,291.2182006835937,294.11962890625,293.1499938964844,293.1499938964844,280.04998779296875,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927816390991212,1.0,0.0,0.0,3.657475709915161,3.6574997901916495,8.925985071073228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.72216796875,0.0,1541.8370361328125,1895.4371337890625,0.0,4238.7978515625,0.9069704413414,1.0,0.0,3.0,1.0,0.0
12157260,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546468377113342,0.3626568913459778,0.3323649168014526,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561895489692688,0.5374512672424316,0.51419997215271,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.972029149532318,0.7747860550880432,0.5430898666381836,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440043687820435,0.3467983305454254,0.3347862064838409,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463318467140198,0.2254329472780227,1.0456568002700806,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647365093231201,0.3766974806785583,0.3766974806785583,1.0,1.0,-3.326495885848999,0.9311573505401612,2.395338535308838,0.1789361983537674,0.8959347605705261,0.8959347605705261,0.0,249.6508026123047,255.0,46279.16015625,0.0,3515.453369140625,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487226486206055,3.648746728897095,8.883313853402797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.66943359375,0.0,1533.63818359375,1895.4371337890625,0.0,4300.0,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12157320,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7546468377113342,0.3626568913459778,0.3323649168014526,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.8561895489692688,0.5374512672424316,0.51419997215271,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.972029149532318,0.7747860550880432,0.5430898666381836,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.7440043687820435,0.3467983305454254,0.3347862064838409,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.712158203125,0.6463318467140198,0.2254329472780227,1.0456568002700806,284.7113342285156,284.95001220703125,298.729736328125,288.1781005859375,297.6270751953125,297.1990966796875,284.7098693847656,1.0,0.6647365093231201,0.3766974806785583,0.3766974806785583,1.0,1.0,-3.326495885848999,0.9311573505401612,2.395338535308838,0.1789361983537674,0.8959347605705261,0.8959347605705261,0.0,249.6508026123047,255.0,46279.16015625,0.0,3515.453369140625,1.0,280.05816650390625,283.0927429199219,291.24676513671875,294.225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487226486206055,3.648746728897095,8.883313853402797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.66943359375,0.0,1533.63818359375,1895.4371337890625,0.0,4300.0,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12157380,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.750950038433075,0.3612732291221618,0.3308940529823303,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520534038543701,0.535449206829071,0.5120895504951477,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692021012306212,0.7766710519790649,0.5440561175346375,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409783005714417,0.3461116254329681,0.3340482413768768,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433483958244324,0.2246215641498565,1.0420690774917605,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655483841896057,0.3762736320495605,0.3762736320495605,1.0,1.0,-3.318138837814331,0.9271517992019652,2.390986919403076,0.1767292320728302,0.896154522895813,0.896154522895813,0.0,253.15235900878903,258.0,45050.45703125,0.0,3515.90966796875,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941011667251588,1.0,0.0,0.0,3.64251971244812,3.6425435543060303,8.853135113895405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.54052734375,0.0,1525.9619140625,1895.4371337890625,0.0,4250.03955078125,0.9037168622016908,1.0,0.0,3.0,1.0,0.0
12157440,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.750950038433075,0.3612732291221618,0.3308940529823303,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8520534038543701,0.535449206829071,0.5120895504951477,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9692021012306212,0.7766710519790649,0.5440561175346375,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7409783005714417,0.3461116254329681,0.3340482413768768,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6433483958244324,0.2246215641498565,1.0420690774917605,284.8689880371094,284.95001220703125,298.7069396972656,288.1734619140625,297.6162109375,297.1937561035156,284.86993408203125,1.0,0.6655483841896057,0.3762736320495605,0.3762736320495605,1.0,1.0,-3.318138837814331,0.9271517992019652,2.390986919403076,0.1767292320728302,0.896154522895813,0.896154522895813,0.0,253.15235900878903,258.0,45050.45703125,0.0,3515.90966796875,1.0,280.34197998046875,283.29522705078125,291.1486511230469,293.9971618652344,293.1499938964844,293.1499938964844,280.6499938964844,36147.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941011667251588,1.0,0.0,0.0,3.64251971244812,3.6425435543060303,8.853135113895405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.54052734375,0.0,1525.9619140625,1895.4371337890625,0.0,4250.03955078125,0.9037168622016908,1.0,0.0,3.0,1.0,0.0
12157500,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7498458027839661,0.3610265851020813,0.3305767476558685,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8507278561592102,0.5349200963973999,0.511481523513794,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.968602418899536,0.7782268524169922,0.545005202293396,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7400867938995361,0.3461017608642578,0.3339733481407165,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6424095034599304,0.2244483381509781,1.0411427021026611,285.00347900390625,284.95001220703125,298.6946105957031,288.1707458496094,297.6144104003906,297.1964111328125,285.01025390625,1.0,0.6660779118537903,0.376061737537384,0.376061737537384,1.0,1.0,-3.3169591426849365,0.9261422157287598,2.3908169269561768,0.1759818792343139,0.8978182673454285,0.8978182673454285,0.0,254.4229278564453,258.0,44021.16015625,0.0,3520.373291015625,1.0,280.5984191894531,283.4693298339844,291.102783203125,293.827392578125,293.1499938964844,293.1499938964844,280.6499938964844,36040.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850412011146544,1.0,0.0,0.0,3.641972303390503,3.641996145248413,8.850474273458531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.47021484375,0.0,1524.557373046875,1895.4371337890625,0.0,4172.38720703125,0.903558313846588,1.0,0.0,3.0,1.0,0.0
12157560,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7491585612297058,0.3609689474105835,0.3305232226848602,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8498215675354004,0.5346108078956604,0.5111737251281738,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9684618711471558,0.7800115346908569,0.5462404489517212,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7395610809326172,0.3462672233581543,0.3341157436370849,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6418140530586243,0.2244162261486053,1.040962815284729,285.0483703613281,284.95001220703125,298.681640625,288.1678161621094,297.61431884765625,297.20147705078125,285.0494689941406,1.0,0.6667541265487671,0.3759670555591583,0.3759670555591583,1.0,1.0,-3.3179619312286377,0.9261751174926758,2.391786813735962,0.1758099347352981,0.8989619016647339,0.8989619016647339,0.0,255.4590759277344,246.0,43887.28125,0.0,3528.57666015625,1.0,280.64208984375,283.5180969238281,291.11492919921875,293.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,35952.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980225682258606,1.0,0.0,0.0,3.64366626739502,3.6436901092529297,8.858709179548896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.19921875,0.0,1525.7818603515625,1895.4371337890625,0.0,4130.6845703125,0.9038453102111816,1.0,0.0,3.0,1.0,0.0
12157620,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.752309262752533,0.3611445724964142,0.3304076194763183,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532185554504395,0.5343444347381592,0.5106192827224731,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.974069595336914,0.7839213013648987,0.5487122535705566,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428871393203735,0.3469017446041107,0.3344216048717499,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445189714431763,0.2246125042438507,1.0405198335647583,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.230224609375,1.0,0.6642109155654907,0.3757777214050293,0.3757777214050293,1.0,1.0,-3.3199636936187744,0.9262769818305968,2.3936867713928223,0.1756159514188766,0.904188632965088,0.904188632965088,0.0,250.6855316162109,234.0,42833.6796875,0.0,3506.1884765625,1.0,280.9416198730469,283.7399597167969,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669021368026732,1.0,0.0,0.0,3.6532936096191406,3.65331768989563,8.905585104912461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.404296875,0.0,1534.779541015625,1895.4371337890625,0.0,4013.8681640625,0.905844509601593,1.0,0.0,3.0,1.0,0.0
12157680,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.752309262752533,0.3611445724964142,0.3304076194763183,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.8532185554504395,0.5343444347381592,0.5106192827224731,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.974069595336914,0.7839213013648987,0.5487122535705566,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.7428871393203735,0.3469017446041107,0.3344216048717499,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.6445189714431763,0.2246125042438507,1.0405198335647583,285.2287902832031,284.95001220703125,298.6538391113281,288.1611328125,297.6156005859375,297.2142333984375,285.230224609375,1.0,0.6642109155654907,0.3757777214050293,0.3757777214050293,1.0,1.0,-3.3199636936187744,0.9262769818305968,2.3936867713928223,0.1756159514188766,0.904188632965088,0.904188632965088,0.0,250.6855316162109,234.0,42833.6796875,0.0,3506.1884765625,1.0,280.9416198730469,283.7399597167969,291.1086730957031,293.7922668457031,293.1499938964844,293.1499938964844,280.6499938964844,35725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669021368026732,1.0,0.0,0.0,3.6532936096191406,3.65331768989563,8.905585104912461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.404296875,0.0,1534.779541015625,1895.4371337890625,0.0,4013.8681640625,0.905844509601593,1.0,0.0,3.0,1.0,0.0
12157740,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566887736320496,0.3598343133926391,0.3294340372085571,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582730293273926,0.5326180458068848,0.5092148780822754,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981029212474823,0.7854535579681396,0.5501033663749695,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476303577423096,0.3465811908245086,0.3341815769672394,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485007405281067,0.2241780310869217,1.038396954536438,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597015857696533,0.3755883574485779,0.3755883574485779,1.0,1.0,-3.3159525394439697,0.9243754744529724,2.3915770053863525,0.1749950945377349,0.9042062759399414,0.9042062759399414,0.0,243.2255859375,222.0,43861.3671875,0.0,3454.656982421875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797600507736206,1.0,0.0,0.0,3.660498142242432,3.660522222518921,8.940743896346248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9619140625,0.0,1543.578369140625,1895.4371337890625,0.0,4126.6376953125,0.9074980020523072,1.0,0.0,3.0,1.0,0.0
12157800,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7566887736320496,0.3598343133926391,0.3294340372085571,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8582730293273926,0.5326180458068848,0.5092148780822754,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.981029212474823,0.7854535579681396,0.5501033663749695,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7476303577423096,0.3465811908245086,0.3341815769672394,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6485007405281067,0.2241780310869217,1.038396954536438,285.0560913085937,284.95001220703125,298.62353515625,288.1533508300781,297.60186767578125,297.2074890136719,285.054443359375,1.0,0.6597015857696533,0.3755883574485779,0.3755883574485779,1.0,1.0,-3.3159525394439697,0.9243754744529724,2.3915770053863525,0.1749950945377349,0.9042062759399414,0.9042062759399414,0.0,243.2255859375,222.0,43861.3671875,0.0,3454.656982421875,1.0,280.65777587890625,283.524658203125,291.1960144042969,294.0123291015625,293.1499938964844,293.1499938964844,280.3500061035156,35826.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797600507736206,1.0,0.0,0.0,3.660498142242432,3.660522222518921,8.940743896346248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.9619140625,0.0,1543.578369140625,1895.4371337890625,0.0,4126.6376953125,0.9074980020523072,1.0,0.0,3.0,1.0,0.0
12157860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.760395348072052,0.3571862280368805,0.3270248770713806,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629012703895569,0.5294031500816345,0.506196916103363,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871699213981628,0.7851200699806213,0.5499041676521301,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519338130950928,0.3451157212257385,0.3327416777610779,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519374847412109,0.2228158116340637,1.0318505764007568,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533041000366211,0.3752614557743072,0.3752614557743072,1.0,1.0,-3.2995944023132324,0.9180012345314026,2.3815932273864746,0.1726172715425491,0.9013705253601074,0.9013705253601074,0.0,235.066650390625,210.0,44805.54296875,0.0,3371.19287109375,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945690631866456,1.0,0.0,0.0,3.660125970840454,3.660150051116944,8.93892604381108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75927734375,0.0,1544.67578125,1895.4371337890625,0.0,4254.02001953125,0.9075440764427184,1.0,0.0,3.0,1.0,0.0
12157920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.760395348072052,0.3571862280368805,0.3270248770713806,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629012703895569,0.5294031500816345,0.506196916103363,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9871699213981628,0.7851200699806213,0.5499041676521301,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7519338130950928,0.3451157212257385,0.3327416777610779,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6519374847412109,0.2228158116340637,1.0318505764007568,284.85870361328125,284.95001220703125,298.5906982421875,288.1444702148437,297.5762634277344,297.1857604980469,284.8567199707031,1.0,0.6533041000366211,0.3752614557743072,0.3752614557743072,1.0,1.0,-3.2995944023132324,0.9180012345314026,2.3815932273864746,0.1726172715425491,0.9013705253601074,0.9013705253601074,0.0,235.066650390625,210.0,44805.54296875,0.0,3371.19287109375,1.0,280.3583068847656,283.2879638671875,291.2015686035156,294.0995178222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945690631866456,1.0,0.0,0.0,3.660125970840454,3.660150051116944,8.93892604381108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.75927734375,0.0,1544.67578125,1895.4371337890625,0.0,4254.02001953125,0.9075440764427184,1.0,0.0,3.0,1.0,0.0
12157980,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643522620201111,0.3539244532585144,0.32392618060112,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679413795471191,0.5254203081130981,0.5023036599159241,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.9933589100837708,0.7839323878288269,0.5489823818206787,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.756492018699646,0.3429978489875793,0.3305665850639343,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554029583930969,0.2208549380302429,1.0221693515777588,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.645481526851654,0.3749345541000366,0.3749345541000366,1.0,1.0,-3.275827646255493,0.9091646075248718,2.366662979125977,0.1693964153528213,0.8957812190055847,0.8957812190055847,0.0,225.9888153076172,198.0,45621.30859375,0.0,3266.81787109375,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650237798690796,3.650261878967285,8.890693266039307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14990234375,0.0,1535.57275390625,1895.4371337890625,0.0,4300.0,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12158040,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559753417969,0.7643522620201111,0.3539244532585144,0.32392618060112,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8679413795471191,0.5254203081130981,0.5023036599159241,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552734375,0.9933589100837708,0.7839323878288269,0.5489823818206787,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.756492018699646,0.3429978489875793,0.3305665850639343,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.6554029583930969,0.2208549380302429,1.0221693515777588,284.6556396484375,284.95001220703125,298.55535888671875,288.1344299316406,297.5464782714844,297.1593933105469,284.6535339355469,1.0,0.645481526851654,0.3749345541000366,0.3749345541000366,1.0,1.0,-3.275827646255493,0.9091646075248718,2.366662979125977,0.1693964153528213,0.8957812190055847,0.8957812190055847,0.0,225.9888153076172,198.0,45621.30859375,0.0,3266.81787109375,1.0,280.058349609375,283.04931640625,291.1979675292969,294.146484375,293.1499938964844,293.1499938964844,280.3500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650237798690796,3.650261878967285,8.890693266039307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.14990234375,0.0,1535.57275390625,1895.4371337890625,0.0,4300.0,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12158100,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.7669551372528076,0.3527460992336273,0.3224244117736816,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8711408972740173,0.5238339304924011,0.5003585815429688,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.9968774318695068,0.7840775847434998,0.5486092567443848,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7593241333961487,0.3421807587146759,0.3294349014759063,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.6575634479522705,0.2199968844652176,1.0169280767440796,284.7676086425781,284.95001220703125,298.5367736816406,288.12896728515625,297.5357971191406,297.1523132324219,284.7734375,1.0,0.6412328481674194,0.3747711181640625,0.3747711181640625,1.0,1.0,-3.263564109802246,0.9046263694763184,2.358937740325928,0.1676443070173263,0.8956316113471985,0.8956316113471985,0.0,220.89913940429688,198.0,44502.33984375,0.0,3211.251953125,1.0,280.3011779785156,283.2027893066406,291.1088256835937,293.9031066894531,293.1499938964844,293.1499938964844,280.3500061035156,36254.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964686632156372,1.0,0.0,0.0,3.6450817584991455,3.6451058387756334,8.865594054441317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.5205078125,0.0,1529.603759765625,1895.4371337890625,0.0,4270.1494140625,0.90438574552536,1.0,0.0,3.0,1.0,0.0
12158160,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7704347968101501,0.3520466685295105,0.3214533925056457,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8751819133758545,0.5227376818656921,0.4989597499370575,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.9990000128746032,0.785010814666748,0.546499490737915,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.7628895044326782,0.3417170643806457,0.328672707080841,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.6603764295578003,0.2193958312273025,1.012846827507019,284.8021545410156,284.95001220703125,298.5175170898437,288.1231994628906,297.5299377441406,297.1518249511719,284.8023376464844,1.0,0.636902928352356,0.3748451769351959,0.3748451769351959,1.0,1.0,-3.2523207664489746,0.9010556936264038,2.351264953613281,0.1668344736099243,0.8950282335281372,0.8950282335281372,0.0,215.5096435546875,186.0,44228.10546875,0.0,3156.65380859375,1.0,280.3425598144531,283.24371337890625,291.0865478515625,293.8907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36214.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915732145309448,1.0,0.0,0.0,3.64154863357544,3.6415727138519287,8.848415973261581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.4970703125,0.0,1525.3912353515625,1895.4371337890625,0.0,4228.48193359375,0.9035421013832092,1.0,0.0,3.0,1.0,0.0
12158220,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776604890823364,0.3513240814208984,0.3202909827232361,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833671808242798,0.5213057994842529,0.4970485866069793,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.7904003262519836,0.5299487113952637,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7702211141586304,0.3413789868354797,0.3278295695781708,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662694811820984,0.218686044216156,1.0072779655456543,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.5320129394531,297.17071533203125,284.9598999023437,1.0,0.6274200677871704,0.3749933242797851,0.3749933242797851,1.0,1.0,-3.221062183380127,0.891090989112854,2.3299710750579834,0.1641281247138977,0.8965128660202026,0.8965128660202026,0.0,205.326171875,174.0,42772.45703125,0.0,3032.95068359375,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975282609462738,1.0,0.0,0.0,3.638943672180176,3.638967514038086,8.83576035448641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.92626953125,0.0,1521.3272705078125,1895.4371337890625,0.0,4087.583984375,0.9028581380844116,1.0,0.0,3.0,1.0,0.0
12158280,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7776604890823364,0.3513240814208984,0.3202909827232361,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8833671808242798,0.5213057994842529,0.4970485866069793,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.7904003262519836,0.5299487113952637,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7702211141586304,0.3413789868354797,0.3278295695781708,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.6662694811820984,0.218686044216156,1.0072779655456543,284.959716796875,284.95001220703125,298.4771728515625,288.1107177734375,297.5320129394531,297.17071533203125,284.9598999023437,1.0,0.6274200677871704,0.3749933242797851,0.3749933242797851,1.0,1.0,-3.221062183380127,0.891090989112854,2.3299710750579834,0.1641281247138977,0.8965128660202026,0.8965128660202026,0.0,205.326171875,174.0,42772.45703125,0.0,3032.95068359375,1.0,280.6418151855469,283.44940185546875,291.0458984375,293.7418518066406,293.1499938964844,293.1499938964844,280.95001220703125,36056.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975282609462738,1.0,0.0,0.0,3.638943672180176,3.638967514038086,8.83576035448641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.92626953125,0.0,1521.3272705078125,1895.4371337890625,0.0,4087.583984375,0.9028581380844116,1.0,0.0,3.0,1.0,0.0
12158340,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870436906814575,0.3511036336421966,0.3196347951889038,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938948512077332,0.5204682946205139,0.4957624971866607,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992460131645203,0.5106106400489807,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797083258628845,0.3415404856204986,0.3274951577186584,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742526888847351,0.2184939086437225,1.0040509700775146,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175244450569153,0.3751414716243744,0.3751414716243744,1.0,1.0,-3.191187620162964,0.8815652132034302,2.309622287750244,0.1615397930145263,0.9001550674438477,0.9001550674438477,0.0,194.2198944091797,162.0,41399.91015625,0.0,2909.33154296875,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.6355285644531,293.1499938964844,293.1499938964844,281.25,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590347409248352,1.0,0.0,0.0,3.643678188323975,3.643702268600464,8.858768296704511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.75341796875,0.0,1525.09423828125,1895.4371337890625,0.0,3943.976806640625,0.9037819504737854,1.0,0.0,3.0,1.0,0.0
12158400,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.7870436906814575,0.3511036336421966,0.3196347951889038,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.8938948512077332,0.5204682946205139,0.4957624971866607,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9990000128746032,0.7992460131645203,0.5106106400489807,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7797083258628845,0.3415404856204986,0.3274951577186584,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.6742526888847351,0.2184939086437225,1.0040509700775146,285.1201477050781,284.95001220703125,298.434326171875,288.096923828125,297.54754638671875,297.2090759277344,285.1204528808594,1.0,0.6175244450569153,0.3751414716243744,0.3751414716243744,1.0,1.0,-3.191187620162964,0.8815652132034302,2.309622287750244,0.1615397930145263,0.9001550674438477,0.9001550674438477,0.0,194.2198944091797,162.0,41399.91015625,0.0,2909.33154296875,1.0,280.9415283203125,283.6553039550781,291.03009033203125,293.6355285644531,293.1499938964844,293.1499938964844,281.25,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590347409248352,1.0,0.0,0.0,3.643678188323975,3.643702268600464,8.858768296704511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.75341796875,0.0,1525.09423828125,1895.4371337890625,0.0,3943.976806640625,0.9037819504737854,1.0,0.0,3.0,1.0,0.0
12158460,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982192039489746,0.3511944115161896,0.3192659914493561,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.9064695239067078,0.5200057625770569,0.4948432147502899,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102062940597534,0.4894889295101166,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910441756248474,0.3420229256153106,0.3274731338024139,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840754747390747,0.2186831831932068,1.0025634765625,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074170470237732,0.3754944205284118,0.3754944205284118,1.0,1.0,-3.162427425384521,0.8729471564292908,2.289480209350586,0.1596262007951736,0.9061577320098876,0.9061577320098876,0.0,182.68179321289065,165.0,40224.77734375,0.0,2787.756591796875,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441449046134948,1.0,0.0,0.0,3.656694889068604,3.6567189693450928,8.922175425141177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.06982421875,0.0,1537.89697265625,1895.4371337890625,0.0,3810.064697265625,0.9065420627593994,1.0,0.0,3.0,1.0,0.0
12158520,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7982192039489746,0.3511944115161896,0.3192659914493561,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.9064695239067078,0.5200057625770569,0.4948432147502899,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9990000128746032,0.8102062940597534,0.4894889295101166,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.7910441756248474,0.3420229256153106,0.3274731338024139,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.6840754747390747,0.2186831831932068,1.0025634765625,285.2909240722656,284.95001220703125,298.3889465332031,288.0818176269531,297.5708312988281,297.2588195800781,285.29107666015625,1.0,0.6074170470237732,0.3754944205284118,0.3754944205284118,1.0,1.0,-3.162427425384521,0.8729471564292908,2.289480209350586,0.1596262007951736,0.9061577320098876,0.9061577320098876,0.0,182.68179321289065,165.0,40224.77734375,0.0,2787.756591796875,1.0,281.24151611328125,283.86944580078125,291.0215759277344,293.5516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441449046134948,1.0,0.0,0.0,3.656694889068604,3.6567189693450928,8.922175425141177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.06982421875,0.0,1537.89697265625,1895.4371337890625,0.0,3810.064697265625,0.9065420627593994,1.0,0.0,3.0,1.0,0.0
12158580,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036370873451233,0.3497619926929474,0.3182614743709564,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.913093626499176,0.5180315971374512,0.4932945966720581,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189690113067627,0.4784117043018341,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969839572906494,0.3414712846279144,0.3271144032478332,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892625689506531,0.218263491988182,1.0008713006973269,285.1006774902344,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2843017578125,285.0988464355469,1.0,0.6019832491874695,0.3758473396301269,0.3758473396301269,1.0,1.0,-3.143562078475952,0.8676319718360901,2.275930166244507,0.1586913913488388,0.9066284894943236,0.9066284894943236,0.0,176.65505981445312,168.0,41055.55078125,0.0,2717.39501953125,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564434289932252,1.0,0.0,0.0,3.6666855812072754,3.666709899902344,8.97099596386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1142578125,0.0,1549.9537353515625,1895.4371337890625,0.0,3920.81982421875,0.9088311195373536,1.0,0.0,3.0,1.0,0.0
12158640,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8036370873451233,0.3497619926929474,0.3182614743709564,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.913093626499176,0.5180315971374512,0.4932945966720581,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8189690113067627,0.4784117043018341,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7969839572906494,0.3414712846279144,0.3271144032478332,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.6892625689506531,0.218263491988182,1.0008713006973269,285.1006774902344,284.95001220703125,298.341064453125,288.0653381347656,297.5758972167969,297.2843017578125,285.0988464355469,1.0,0.6019832491874695,0.3758473396301269,0.3758473396301269,1.0,1.0,-3.143562078475952,0.8676319718360901,2.275930166244507,0.1586913913488388,0.9066284894943236,0.9066284894943236,0.0,176.65505981445312,168.0,41055.55078125,0.0,2717.39501953125,1.0,280.9576110839844,283.6373596191406,291.1043395996094,293.7528381347656,293.1499938964844,293.1499938964844,280.6499938964844,35752.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564434289932252,1.0,0.0,0.0,3.6666855812072754,3.666709899902344,8.97099596386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.1142578125,0.0,1549.9537353515625,1895.4371337890625,0.0,3920.81982421875,0.9088311195373536,1.0,0.0,3.0,1.0,0.0
12158700,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8039987087249756,0.348520427942276,0.3172809183597564,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9136884808540344,0.5164608955383301,0.4919767081737518,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.8218472599983215,0.4763109683990478,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7977006435394287,0.3407291769981384,0.326532244682312,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6898114681243896,0.2176883816719055,0.9987046718597412,284.9543151855469,284.95001220703125,298.316162109375,288.0565795898437,297.5688781738281,297.2841491699219,284.9461975097656,1.0,0.6001930832862854,0.3760238289833069,0.3760238289833069,1.0,1.0,-3.134968042373657,0.8652453422546387,2.2697227001190186,0.1583722680807113,0.9052366018295288,0.9052366018295288,0.0,175.32611083984375,168.0,41955.51171875,0.0,2693.171875,1.0,280.700927734375,283.452880859375,291.1348571777344,293.8995361328125,293.1499938964844,293.1499938964844,280.6499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663468599319458,1.0,0.0,0.0,3.669001817703247,3.669025897979736,8.98233281532157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.6708984375,0.0,1553.385986328125,1895.4371337890625,0.0,4008.95654296875,0.9093869924545288,1.0,0.0,3.0,1.0,0.0
12158760,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.803135871887207,0.3470513820648193,0.3160203695297241,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9128214120864868,0.5146185159683228,0.4903260767459869,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8238949179649353,0.4759094715118408,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7972207069396973,0.3397480547428131,0.3256852626800537,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6892335414886475,0.2168935984373092,0.9955185651779176,284.89862060546875,284.95001220703125,298.2906799316406,288.0474548339844,297.5570678710937,297.277587890625,284.8966369628906,1.0,0.5988008379936218,0.376186341047287,0.376186341047287,1.0,1.0,-3.126136541366577,0.8627391457557678,2.263397455215454,0.1579932868480682,0.9042966961860656,0.9042966961860656,0.0,174.78445434570312,171.0,41981.51171875,0.0,2672.798583984375,1.0,280.65771484375,283.39617919921875,291.1048583984375,293.8310241699219,293.1499938964844,293.1499938964844,280.3500061035156,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713176488876344,1.0,0.0,0.0,3.668890476226807,3.668914556503296,8.981787118500506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.04638671875,0.0,1553.9849853515625,1895.4371337890625,0.0,4052.805908203125,0.9094581007957458,1.0,0.0,3.0,1.0,0.0
12158820,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993485331535339,0.3437190651893616,0.3132034242153168,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086162447929382,0.5104528069496155,0.4866162836551666,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261143565177917,0.4782188236713409,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.794151246547699,0.3373471200466156,0.3236081898212433,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860027313232422,0.2148434519767761,0.987247109413147,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968431234359741,0.3765114247798919,0.3765114247798919,1.0,1.0,-3.1086254119873047,0.8577626347541809,2.250862836837769,0.1572334915399551,0.8992261290550232,0.8992261290550232,0.0,175.16497802734375,174.0,42821.19140625,0.0,2640.413330078125,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839012622833252,1.0,0.0,0.0,3.661606788635254,3.661630868911743,8.946160505729495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92822265625,0.0,1547.7442626953125,1895.4371337890625,0.0,4162.54150390625,0.9079981446266174,1.0,0.0,3.0,1.0,0.0
12158880,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7993485331535339,0.3437190651893616,0.3132034242153168,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.9086162447929382,0.5104528069496155,0.4866162836551666,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.9990000128746032,0.8261143565177917,0.4782188236713409,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69500732421875,0.794151246547699,0.3373471200466156,0.3236081898212433,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.6860027313232422,0.2148434519767761,0.987247109413147,284.69464111328125,284.95001220703125,298.2377624511719,288.0281066894531,297.52490234375,297.2534484863281,284.6925964355469,1.0,0.5968431234359741,0.3765114247798919,0.3765114247798919,1.0,1.0,-3.1086254119873047,0.8577626347541809,2.250862836837769,0.1572334915399551,0.8992261290550232,0.8992261290550232,0.0,175.16497802734375,174.0,42821.19140625,0.0,2640.413330078125,1.0,280.35797119140625,283.1566467285156,291.0772705078125,293.8617248535156,293.1499938964844,293.1499938964844,280.6499938964844,36216.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839012622833252,1.0,0.0,0.0,3.661606788635254,3.661630868911743,8.946160505729495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.92822265625,0.0,1547.7442626953125,1895.4371337890625,0.0,4162.54150390625,0.9079981446266174,1.0,0.0,3.0,1.0,0.0
12158940,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954469323158264,0.3416386544704437,0.3110056817531585,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041823148727416,0.5075138807296753,0.4834930598735809,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289598226547241,0.4816829562187195,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907126545906067,0.335742712020874,0.3218574523925781,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.682255208492279,0.2131809890270233,0.9792177081108092,284.84747314453125,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957394242286682,0.3768364787101745,0.3768364787101745,1.0,1.0,-3.0946266651153564,0.8539578318595886,2.240668773651123,0.1567443162202835,0.8991208076477051,0.8991208076477051,0.0,176.235595703125,177.0,41546.52734375,0.0,2618.796630859375,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699445366859436,1.0,0.0,0.0,3.655564546585083,3.655588626861572,8.916659339774924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88818359375,0.0,1540.441650390625,1895.4371337890625,0.0,4040.72021484375,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
12159000,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7954469323158264,0.3416386544704437,0.3110056817531585,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9041823148727416,0.5075138807296753,0.4834930598735809,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.8289598226547241,0.4816829562187195,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7907126545906067,0.335742712020874,0.3218574523925781,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.682255208492279,0.2131809890270233,0.9792177081108092,284.84747314453125,284.95001220703125,298.1823425292969,288.0072631835937,297.5029602050781,297.2440490722656,284.84820556640625,1.0,0.5957394242286682,0.3768364787101745,0.3768364787101745,1.0,1.0,-3.0946266651153564,0.8539578318595886,2.240668773651123,0.1567443162202835,0.8991208076477051,0.8991208076477051,0.0,176.235595703125,177.0,41546.52734375,0.0,2618.796630859375,1.0,280.64208984375,283.3560485839844,290.9590759277344,293.5964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699445366859436,1.0,0.0,0.0,3.655564546585083,3.655588626861572,8.916659339774924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.88818359375,0.0,1540.441650390625,1895.4371337890625,0.0,4040.72021484375,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
