time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929524779319763,0.3406299948692322,0.3099764883518219,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012167453765868,0.5058007836341858,0.4817143678665161,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330552577972412,0.4845017790794372,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885096669197083,0.3350984454154968,0.3211185932159424,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6796740293502808,0.2122286856174469,0.974500834941864,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955870747566223,0.37711963057518,0.37711963057518,1.0,1.0,-3.088074445724488,0.8525313138961792,2.2355430126190186,0.1569887697696685,0.9015747904777528,0.9015747904777528,0.0,177.31591796875,180.0,40341.23046875,0.0,2611.784423828125,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528244137763976,1.0,0.0,0.0,3.656078100204468,3.656102180480957,8.919164997678308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9013671875,0.0,1539.7203369140625,1895.4371337890625,0.0,3888.37060546875,0.906633198261261,1.0,0.0,3.0,1.0,0.0
12159120,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7929524779319763,0.3406299948692322,0.3099764883518219,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9012167453765868,0.5058007836341858,0.4817143678665161,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.8330552577972412,0.4845017790794372,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7885096669197083,0.3350984454154968,0.3211185932159424,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6796740293502808,0.2122286856174469,0.974500834941864,285.0235595703125,284.95001220703125,298.1244201660156,287.9848937988281,297.4912109375,297.24969482421875,285.0245056152344,1.0,0.5955870747566223,0.37711963057518,0.37711963057518,1.0,1.0,-3.088074445724488,0.8525313138961792,2.2355430126190186,0.1569887697696685,0.9015747904777528,0.9015747904777528,0.0,177.31591796875,180.0,40341.23046875,0.0,2611.784423828125,1.0,280.9419250488281,283.5765991210937,290.916748046875,293.4583435058594,293.1499938964844,293.1499938964844,280.6499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528244137763976,1.0,0.0,0.0,3.656078100204468,3.656102180480957,8.919164997678308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.9013671875,0.0,1539.7203369140625,1895.4371337890625,0.0,3888.37060546875,0.906633198261261,1.0,0.0,3.0,1.0,0.0
12159180,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7891093492507935,0.3384257853031158,0.3084927201271057,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969437479972839,0.5029613971710205,0.4795660972595215,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350988626480103,0.4890579283237457,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852321863174438,0.3337349593639374,0.3202218115329742,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762425303459167,0.2108544558286667,0.9697213768959044,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960058569908142,0.3774027526378631,0.3774027526378631,1.0,1.0,-3.082367181777954,0.8513738512992859,2.2309932708740234,0.1574473679065704,0.8987584710121155,0.8987584710121155,0.0,179.2772216796875,183.0,41265.24609375,0.0,2611.049560546875,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963704228401184,1.0,0.0,0.0,3.652889490127564,3.6529135704040527,8.903615480448934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8154296875,0.0,1537.1981201171875,1895.4371337890625,0.0,3985.535888671875,0.9059866666793824,1.0,0.0,3.0,1.0,0.0
12159240,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7891093492507935,0.3384257853031158,0.3084927201271057,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8969437479972839,0.5029613971710205,0.4795660972595215,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.8350988626480103,0.4890579283237457,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7852321863174438,0.3337349593639374,0.3202218115329742,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6762425303459167,0.2108544558286667,0.9697213768959044,284.8457946777344,284.95001220703125,298.0639953613281,287.9609069824219,297.46441650390625,297.23565673828125,284.8440246582031,1.0,0.5960058569908142,0.3774027526378631,0.3774027526378631,1.0,1.0,-3.082367181777954,0.8513738512992859,2.2309932708740234,0.1574473679065704,0.8987584710121155,0.8987584710121155,0.0,179.2772216796875,183.0,41265.24609375,0.0,2611.049560546875,1.0,280.6579284667969,283.3612670898437,290.99395751953125,293.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,36108.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963704228401184,1.0,0.0,0.0,3.652889490127564,3.6529135704040527,8.903615480448934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8154296875,0.0,1537.1981201171875,1895.4371337890625,0.0,3985.535888671875,0.9059866666793824,1.0,0.0,3.0,1.0,0.0
12159300,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7865040898323059,0.3373945951461792,0.3074485659599304,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8941043615341187,0.501564085483551,0.4781429171562195,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.835929811000824,0.4921274483203888,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.782956063747406,0.33302703499794,0.3195085525512695,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.673929750919342,0.2101089656352996,0.9663935303688048,284.96319580078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4507141113281,297.2284545898437,284.9698486328125,1.0,0.5962478518486023,0.3775443434715271,0.3775443434715271,1.0,1.0,-3.07823133468628,0.8503659963607788,2.227865219116211,0.1574772298336029,0.8999618291854858,0.8999618291854858,0.0,180.59239196777344,183.0,40256.546875,0.0,2609.962890625,1.0,280.90118408203125,283.5190734863281,290.9154968261719,293.4376220703125,293.1499938964844,293.1499938964844,280.95001220703125,36043.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571120142936708,1.0,0.0,0.0,3.651902198791504,3.651926279067993,8.89880254817399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.29541015625,0.0,1535.608642578125,1895.4371337890625,0.0,3926.800537109375,0.9057735204696656,1.0,0.0,3.0,1.0,0.0
12159360,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7844825387001038,0.3366962373256683,0.3067697584629059,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8918004035949707,0.5005061030387878,0.4770882129669189,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8371315002441406,0.4947459697723388,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7811439037322998,0.3325606882572174,0.3190364241600036,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6720197796821594,0.2095239460468292,0.9637417197227478,285.0024719238281,284.95001220703125,298.0010681152344,287.9353332519531,297.4404296875,297.226318359375,285.003173828125,1.0,0.5965914726257324,0.3776165246963501,0.3776165246963501,1.0,1.0,-3.0755369663238525,0.8496649265289307,2.225872039794922,0.1574724018573761,0.9007419347763062,0.9007419347763062,0.0,181.75526428222656,186.0,40077.4140625,0.0,2610.862548828125,1.0,280.94256591796875,283.5625,290.898193359375,293.4403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35976.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528313875198364,1.0,0.0,0.0,3.653009176254273,3.6530332565307617,8.904198693926446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.89697265625,0.0,1536.3419189453125,1895.4371337890625,0.0,3888.43359375,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
12159420,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795847654342651,0.3341648578643799,0.304965615272522,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863787651062012,0.4972751438617706,0.4745429754257202,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.83756422996521,0.5009404420852661,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768319845199585,0.3308667838573456,0.3178210854530334,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6676077842712402,0.2078399807214737,0.9576400518417358,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973556041717529,0.3777608871459961,0.3777608871459961,1.0,1.0,-3.068964719772339,0.8478316068649292,2.22113299369812,0.1574188768863678,0.8975751996040344,0.8975751996040344,0.0,184.5299072265625,189.0,40969.94921875,0.0,2612.710205078125,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964261829853058,1.0,0.0,0.0,3.6490108966827393,3.649034976959229,8.88471731741447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.4560546875,0.0,1533.0438232421875,1895.4371337890625,0.0,3990.48388671875,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12159480,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7795847654342651,0.3341648578643799,0.304965615272522,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8863787651062012,0.4972751438617706,0.4745429754257202,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.83756422996521,0.5009404420852661,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7768319845199585,0.3308667838573456,0.3178210854530334,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6676077842712402,0.2078399807214737,0.9576400518417358,284.8213806152344,284.95001220703125,297.93560791015625,287.9080810546875,297.4067687988281,297.20489501953125,284.8194885253906,1.0,0.5973556041717529,0.3777608871459961,0.3777608871459961,1.0,1.0,-3.068964719772339,0.8478316068649292,2.22113299369812,0.1574188768863678,0.8975751996040344,0.8975751996040344,0.0,184.5299072265625,189.0,40969.94921875,0.0,2612.710205078125,1.0,280.6579895019531,283.34490966796875,290.94610595703125,293.5960998535156,293.1499938964844,293.1499938964844,280.95001220703125,36130.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964261829853058,1.0,0.0,0.0,3.6490108966827393,3.649034976959229,8.88471731741447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.4560546875,0.0,1533.0438232421875,1895.4371337890625,0.0,3990.48388671875,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12159540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744966745376587,0.3322212994098663,0.3030546009540558,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807241320610046,0.4945597946643829,0.4718208312988281,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383133411407471,0.5074916481971741,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722715139389038,0.3294673264026642,0.3164255917072296,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.662904679775238,0.2062676101922989,0.9506086707115172,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980725884437561,0.3779052793979645,0.3779052793979645,1.0,1.0,-3.061135768890381,0.8455808162689209,2.21555495262146,0.1570918411016464,0.8991920948028564,0.8991920948028564,0.0,187.46243286132807,192.0,39760.84765625,0.0,2612.952880859375,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527207612991332,1.0,0.0,0.0,3.648014068603516,3.648038148880005,8.879864026312134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.130859375,0.0,1531.0123291015625,1895.4371337890625,0.0,3887.439453125,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12159600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7744966745376587,0.3322212994098663,0.3030546009540558,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8807241320610046,0.4945597946643829,0.4718208312988281,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.8383133411407471,0.5074916481971741,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7722715139389038,0.3294673264026642,0.3164255917072296,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.662904679775238,0.2062676101922989,0.9506086707115172,284.97576904296875,284.95001220703125,297.8676452636719,287.879150390625,297.3783264160156,297.1914367675781,284.9765014648437,1.0,0.5980725884437561,0.3779052793979645,0.3779052793979645,1.0,1.0,-3.061135768890381,0.8455808162689209,2.21555495262146,0.1570918411016464,0.8991920948028564,0.8991920948028564,0.0,187.46243286132807,192.0,39760.84765625,0.0,2612.952880859375,1.0,280.9419860839844,283.5446472167969,290.8399963378906,293.3648681640625,293.1499938964844,293.1499938964844,281.25,36006.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527207612991332,1.0,0.0,0.0,3.648014068603516,3.648038148880005,8.879864026312134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.130859375,0.0,1531.0123291015625,1895.4371337890625,0.0,3887.439453125,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12159660,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709859013557434,0.3311713933944702,0.3020555078983307,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8766008615493774,0.492815762758255,0.4700986444950104,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403618335723877,0.5126716494560242,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690900564193726,0.3288097083568573,0.3157573044300079,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594711542129517,0.2052347511053085,0.9459108710289,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990697145462036,0.3780998289585113,0.3780998289585113,1.0,1.0,-3.0576367378234863,0.8449199199676514,2.212716817855835,0.1573690921068191,0.9034254550933838,0.9034254550933838,0.0,189.92042541503903,195.0,38689.91796875,0.0,2619.041015625,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374045729637146,1.0,0.0,0.0,3.654663801193237,3.654687881469727,8.912267048799549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.10986328125,0.0,1536.89892578125,1895.4371337890625,0.0,3748.81884765625,0.9062033295631408,1.0,0.0,3.0,1.0,0.0
12159720,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7709859013557434,0.3311713933944702,0.3020555078983307,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8766008615493774,0.492815762758255,0.4700986444950104,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.8403618335723877,0.5126716494560242,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.7690900564193726,0.3288097083568573,0.3157573044300079,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.6594711542129517,0.2052347511053085,0.9459108710289,285.1551513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.359375,297.19195556640625,285.1559143066406,1.0,0.5990697145462036,0.3780998289585113,0.3780998289585113,1.0,1.0,-3.0576367378234863,0.8449199199676514,2.212716817855835,0.1573690921068191,0.9034254550933838,0.9034254550933838,0.0,189.92042541503903,195.0,38689.91796875,0.0,2619.041015625,1.0,281.2417297363281,283.7682800292969,290.789306640625,293.2290954589844,293.1499938964844,293.1499938964844,280.95001220703125,35804.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374045729637146,1.0,0.0,0.0,3.654663801193237,3.654687881469727,8.912267048799549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.10986328125,0.0,1536.89892578125,1895.4371337890625,0.0,3748.81884765625,0.9062033295631408,1.0,0.0,3.0,1.0,0.0
12159780,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666158676147461,0.3288549780845642,0.3005262911319732,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.871702253818512,0.4898468255996704,0.4678887724876404,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402556777000427,0.5187972187995911,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.765279233455658,0.3273376524448395,0.3148166537284851,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555732488632202,0.2037030458450317,0.9406709671020508,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001714468002319,0.3782943785190582,0.3782943785190582,1.0,1.0,-3.0530831813812256,0.8438997864723206,2.2091832160949707,0.1576391905546188,0.9021812677383424,0.9021812677383424,0.0,192.84909057617188,198.0,39518.0625,0.0,2625.522705078125,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500300884246826,1.0,0.0,0.0,3.657973527908325,3.6579976081848153,8.928415695663716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.50048828125,0.0,1541.5606689453125,1895.4371337890625,0.0,3863.2333984375,0.9070040583610536,1.0,0.0,3.0,1.0,0.0
12159840,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7666158676147461,0.3288549780845642,0.3005262911319732,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.871702253818512,0.4898468255996704,0.4678887724876404,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8402556777000427,0.5187972187995911,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.765279233455658,0.3273376524448395,0.3148166537284851,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.6555732488632202,0.2037030458450317,0.9406709671020508,284.96881103515625,284.95001220703125,297.72418212890625,287.81597900390625,297.3260803222656,297.1738586425781,284.9668884277344,1.0,0.6001714468002319,0.3782943785190582,0.3782943785190582,1.0,1.0,-3.0530831813812256,0.8438997864723206,2.2091832160949707,0.1576391905546188,0.9021812677383424,0.9021812677383424,0.0,192.84909057617188,198.0,39518.0625,0.0,2625.522705078125,1.0,280.95782470703125,283.5434265136719,290.85699462890625,293.4136962890625,293.1499938964844,293.1499938964844,280.6499938964844,35933.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500300884246826,1.0,0.0,0.0,3.657973527908325,3.6579976081848153,8.928415695663716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.50048828125,0.0,1541.5606689453125,1895.4371337890625,0.0,3863.2333984375,0.9070040583610536,1.0,0.0,3.0,1.0,0.0
12159900,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.763685941696167,0.327207863330841,0.2992836236953735,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8685265779495239,0.4878238439559936,0.4662495255470276,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.839131236076355,0.5226298570632935,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7627120018005371,0.3261842131614685,0.3139489591121673,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6530202627182007,0.2026193290948867,0.9366989135742188,284.82110595703125,284.95001220703125,297.686767578125,287.799072265625,297.3038024902344,297.1574401855469,284.81256103515625,1.0,0.6005983352661133,0.3783916532993316,0.3783916532993316,1.0,1.0,-3.048411130905152,0.8425819277763367,2.205829381942749,0.1574892103672027,0.8998903036117554,0.8998903036117554,0.0,194.6249084472656,198.0,40378.6171875,0.0,2625.762451171875,1.0,280.70123291015625,283.3594055175781,290.881103515625,293.55194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36052.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960402250289917,1.0,0.0,0.0,3.65673303604126,3.656757116317749,8.922361303120852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44580078125,0.0,1541.0673828125,1895.4371337890625,0.0,3956.170654296875,0.9067686200141908,1.0,0.0,3.0,1.0,0.0
12159960,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7603572010993958,0.3253414630889892,0.2977530658245086,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76385498046875,0.8649570345878601,0.4855406582355499,0.4642727375030517,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9990000128746032,0.8374103307723999,0.5268743634223938,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7597736716270447,0.3248125314712524,0.3128175139427185,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.6501119136810303,0.2013488262891769,0.9317507743835448,284.7639465332031,284.95001220703125,297.6487121582031,287.7816772460937,297.2790222167969,297.1377258300781,284.7617492675781,1.0,0.6008972525596619,0.3784789144992828,0.3784789144992828,1.0,1.0,-3.041991710662842,0.8406481742858887,2.201343536376953,0.1571066975593567,0.8980340361595154,0.8980340361595154,0.0,196.55780029296875,201.0,40371.81640625,0.0,2623.453125,1.0,280.6581726074219,283.3034362792969,290.8426208496094,293.4740295410156,293.1499938964844,293.1499938964844,280.95001220703125,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657212495803832,1.0,0.0,0.0,3.652866363525391,3.65289044380188,8.903502362045401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.94580078125,0.0,1537.537353515625,1895.4371337890625,0.0,4003.418701171875,0.9060069918632508,1.0,0.0,3.0,1.0,0.0
12160020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548816204071045,0.3228623569011688,0.2953107953071594,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589156866073608,0.4821749627590179,0.460885226726532,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355246186256409,0.5342323184013367,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547986507415771,0.3228626251220703,0.3108712136745453,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450049877166748,0.1992634981870651,0.92236590385437,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013761162757874,0.3786534070968628,0.3786534070968628,1.0,1.0,-3.0302021503448486,0.8371360301971436,2.193066120147705,0.1563118696212768,0.8987935185432434,0.8987935185432434,0.0,199.9191436767578,189.0,39101.96484375,0.0,2618.247314453125,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953330397605896,1.0,0.0,0.0,3.649722814559937,3.649746656417847,8.888184197530791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.8779296875,0.0,1533.349365234375,1895.4371337890625,0.0,3892.9150390625,0.9052683115005492,1.0,0.0,3.0,1.0,0.0
12160080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7548816204071045,0.3228623569011688,0.2953107953071594,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8589156866073608,0.4821749627590179,0.460885226726532,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.8355246186256409,0.5342323184013367,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7547986507415771,0.3228626251220703,0.3108712136745453,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6450049877166748,0.1992634981870651,0.92236590385437,284.91387939453125,284.95001220703125,297.5707092285156,287.7455139160156,297.2421875,297.1164855957031,284.9144287109375,1.0,0.6013761162757874,0.3786534070968628,0.3786534070968628,1.0,1.0,-3.0302021503448486,0.8371360301971436,2.193066120147705,0.1563118696212768,0.8987935185432434,0.8987935185432434,0.0,199.9191436767578,189.0,39101.96484375,0.0,2618.247314453125,1.0,280.9420166015625,283.50048828125,290.7046813964844,293.1959533691406,293.1499938964844,293.1499938964844,281.25,36065.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953330397605896,1.0,0.0,0.0,3.649722814559937,3.649746656417847,8.888184197530791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.8779296875,0.0,1533.349365234375,1895.4371337890625,0.0,3892.9150390625,0.9052683115005492,1.0,0.0,3.0,1.0,0.0
12160140,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552374005317688,0.3214329183101654,0.2937824428081512,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593258857727051,0.4799354374408722,0.458500474691391,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.8363847136497498,0.5306968688964844,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554211020469666,0.3217661082744598,0.3095986545085907,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446821093559265,0.197806030511856,0.9148531556129456,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.1164855957031,285.0838623046875,1.0,0.5970855951309204,0.3788278996944427,0.3788278996944427,1.0,1.0,-3.0107016563415527,0.8309988379478455,2.1797027587890625,0.1548289805650711,0.902019500732422,0.902019500732422,0.0,197.3155059814453,177.0,37868.90625,0.0,2567.716064453125,1.0,281.241455078125,283.716796875,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362738728523254,1.0,0.0,0.0,3.653408288955689,3.6534323692321777,8.906144444154052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.2763671875,0.0,1536.1134033203125,1895.4371337890625,0.0,3738.51025390625,0.9059748649597168,1.0,0.0,3.0,1.0,0.0
12160200,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7552374005317688,0.3214329183101654,0.2937824428081512,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8593258857727051,0.4799354374408722,0.458500474691391,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.8363847136497498,0.5306968688964844,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7554211020469666,0.3217661082744598,0.3095986545085907,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6446821093559265,0.197806030511856,0.9148531556129456,285.08349609375,284.95001220703125,297.4902038574219,287.7074584960937,297.219970703125,297.1164855957031,285.0838623046875,1.0,0.5970855951309204,0.3788278996944427,0.3788278996944427,1.0,1.0,-3.0107016563415527,0.8309988379478455,2.1797027587890625,0.1548289805650711,0.902019500732422,0.902019500732422,0.0,197.3155059814453,177.0,37868.90625,0.0,2567.716064453125,1.0,281.241455078125,283.716796875,290.6404724121094,293.0362548828125,293.1499938964844,293.1499938964844,280.95001220703125,35886.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362738728523254,1.0,0.0,0.0,3.653408288955689,3.6534323692321777,8.906144444154052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.2763671875,0.0,1536.1134033203125,1895.4371337890625,0.0,3738.51025390625,0.9059748649597168,1.0,0.0,3.0,1.0,0.0
12160260,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577860355377197,0.3188410401344299,0.2916942238807678,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624790906906128,0.4765691459178924,0.4555894434452057,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374952673912048,0.5215080976486206,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584483623504639,0.3199272751808166,0.3079888224601745,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464650630950928,0.1959759891033172,0.9066532850265504,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899723768234253,0.3792394995689392,0.3792394995689392,1.0,1.0,-2.981867551803589,0.8223046064376831,2.159563064575196,0.1528417617082595,0.8994964361190796,0.8994964361190796,0.0,191.4554901123047,180.0,38463.66796875,0.0,2483.82177734375,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947089433670044,1.0,0.0,0.0,3.652717113494873,3.6527411937713614,8.902774197849794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17138671875,0.0,1536.5224609375,1895.4371337890625,0.0,3836.703857421875,0.9059001207351683,1.0,0.0,3.0,1.0,0.0
12160320,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7577860355377197,0.3188410401344299,0.2916942238807678,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8624790906906128,0.4765691459178924,0.4555894434452057,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.8374952673912048,0.5215080976486206,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7584483623504639,0.3199272751808166,0.3079888224601745,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6464650630950928,0.1959759891033172,0.9066532850265504,284.880859375,284.95001220703125,297.4071655273437,287.6674499511719,297.1939697265625,297.11236572265625,284.8780822753906,1.0,0.5899723768234253,0.3792394995689392,0.3792394995689392,1.0,1.0,-2.981867551803589,0.8223046064376831,2.159563064575196,0.1528417617082595,0.8994964361190796,0.8994964361190796,0.0,191.4554901123047,180.0,38463.66796875,0.0,2483.82177734375,1.0,280.9579162597656,283.4790954589844,290.6993713378906,293.19757080078125,293.1499938964844,293.1499938964844,281.25,36043.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947089433670044,1.0,0.0,0.0,3.652717113494873,3.6527411937713614,8.902774197849794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.17138671875,0.0,1536.5224609375,1895.4371337890625,0.0,3836.703857421875,0.9059001207351683,1.0,0.0,3.0,1.0,0.0
12160380,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576155066490173,0.3167633712291717,0.2894735336303711,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624945282936096,0.4736214280128479,0.4524566829204559,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8399019837379456,0.5178940296173096,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587239146232605,0.318305104970932,0.3061936497688293,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.645937979221344,0.1942909508943557,0.8981279134750366,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858297348022461,0.3796510696411133,0.3796510696411133,1.0,1.0,-2.9586637020111084,0.8155369162559509,2.1431267261505127,0.1511161774396896,0.9017711877822876,0.9017711877822876,0.0,188.7021484375,183.0,37222.1796875,0.0,2427.275634765625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934426486492157,1.0,0.0,0.0,3.6547250747680655,3.654749155044556,8.912565476748568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.81201171875,0.0,1537.8726806640625,1895.4371337890625,0.0,3721.646728515625,0.9062932729721068,1.0,0.0,3.0,1.0,0.0
12160440,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7576155066490173,0.3167633712291717,0.2894735336303711,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8624945282936096,0.4736214280128479,0.4524566829204559,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8399019837379456,0.5178940296173096,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7587239146232605,0.318305104970932,0.3061936497688293,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.645937979221344,0.1942909508943557,0.8981279134750366,285.0291748046875,284.95001220703125,297.3216552734375,287.62548828125,297.17437744140625,297.1177673339844,285.0289306640625,1.0,0.5858297348022461,0.3796510696411133,0.3796510696411133,1.0,1.0,-2.9586637020111084,0.8155369162559509,2.1431267261505127,0.1511161774396896,0.9017711877822876,0.9017711877822876,0.0,188.7021484375,183.0,37222.1796875,0.0,2427.275634765625,1.0,281.2421569824219,283.6749572753906,290.580810546875,292.9533996582031,293.1499938964844,293.1499938964844,280.95001220703125,35925.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934426486492157,1.0,0.0,0.0,3.6547250747680655,3.654749155044556,8.912565476748568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.81201171875,0.0,1537.8726806640625,1895.4371337890625,0.0,3721.646728515625,0.9062932729721068,1.0,0.0,3.0,1.0,0.0
12160500,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7571090459823608,0.3155534565448761,0.2885884046554565,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8619459271430969,0.4719941616058349,0.4511290490627289,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.8404942750930786,0.5173681378364563,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7583891749382019,0.3173964917659759,0.3054711520671844,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6453099250793457,0.1934117823839187,0.8945457935333252,284.8893127441406,284.95001220703125,297.2779541015625,287.6037292480469,297.1615295410156,297.1167297363281,284.8804626464844,1.0,0.5844866037368774,0.3798568546772003,0.3798568546772003,1.0,1.0,-2.950197219848633,0.8132044672966003,2.136992931365967,0.15070441365242,0.9000295400619507,0.9000295400619507,0.0,188.10836791992188,183.0,37930.95703125,0.0,2408.896484375,1.0,280.9986267089844,283.4981994628906,290.6322937011719,293.13092041015625,293.1499938964844,293.1499938964844,280.95001220703125,36009.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410092234611512,1.0,0.0,0.0,3.654637575149536,3.6546614170074463,8.912138014238735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.595703125,0.0,1538.40576171875,1895.4371337890625,0.0,3781.61767578125,0.9062763452529908,1.0,0.0,3.0,1.0,0.0
12160560,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7556275129318237,0.3139500916004181,0.2873021364212036,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.860404372215271,0.4699594378471374,0.4493833184242248,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.8401647210121155,0.5181670188903809,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7571849226951599,0.3161841928958893,0.3044601380825043,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6439493894577026,0.1923209130764007,0.8901317119598389,284.831787109375,284.95001220703125,297.2336120605469,287.5814819335937,297.1434020996094,297.10858154296875,284.8295288085937,1.0,0.5834152102470398,0.3801840841770172,0.3801840841770172,1.0,1.0,-2.940993309020996,0.8109163045883179,2.130077123641968,0.1505170166492462,0.8986261487007141,0.8986261487007141,0.0,188.16018676757807,186.0,37917.2421875,0.0,2392.513427734375,1.0,280.9573669433594,283.4425354003906,290.6154479980469,293.082275390625,293.1499938964844,293.1499938964844,281.25,36098.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450635313987732,1.0,0.0,0.0,3.651986360549927,3.652010440826416,8.899212957658165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.22802734375,0.0,1536.11962890625,1895.4371337890625,0.0,3818.383544921875,0.9057740569114684,1.0,0.0,3.0,1.0,0.0
12160620,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7524324059486389,0.3117142915725708,0.2850564122200012,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.856909453868866,0.4668135046958923,0.4461797475814819,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8403027057647705,0.5208873152732849,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543818354606628,0.3143606185913086,0.3025900423526764,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.640853226184845,0.1904764473438263,0.8815358281135559,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819904804229736,0.380838543176651,0.380838543176651,1.0,1.0,-2.925126075744629,0.8072373867034912,2.1178886890411377,0.1503370702266693,0.9003851413726807,0.9003851413726807,0.0,188.932357788086,189.0,36749.73046875,0.0,2367.879638671875,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320135712623596,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742862584186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63232421875,0.0,1535.13720703125,1895.4371337890625,0.0,3699.583984375,0.905697762966156,1.0,0.0,3.0,1.0,0.0
12160680,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7524324059486389,0.3117142915725708,0.2850564122200012,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.856909453868866,0.4668135046958923,0.4461797475814819,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8403027057647705,0.5208873152732849,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7543818354606628,0.3143606185913086,0.3025900423526764,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.640853226184845,0.1904764473438263,0.8815358281135559,284.9866027832031,284.95001220703125,297.14306640625,287.5354309082031,297.1140441894531,297.1023254394531,284.98712158203125,1.0,0.5819904804229736,0.380838543176651,0.380838543176651,1.0,1.0,-2.925126075744629,0.8072373867034912,2.1178886890411377,0.1503370702266693,0.9003851413726807,0.9003851413726807,0.0,188.932357788086,189.0,36749.73046875,0.0,2367.879638671875,1.0,281.2421264648437,283.6444091796875,290.4896545410156,292.8318176269531,293.1499938964844,293.1499938964844,280.95001220703125,35981.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320135712623596,1.0,0.0,0.0,3.651889801025391,3.65191388130188,8.898742862584186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.63232421875,0.0,1535.13720703125,1895.4371337890625,0.0,3699.583984375,0.905697762966156,1.0,0.0,3.0,1.0,0.0
12160740,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7486251592636108,0.3087632656097412,0.2828289866447449,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527101278305054,0.4629830420017242,0.4430174231529236,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384732604026794,0.5250555872917175,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509838938713074,0.3120798170566559,0.3007738590240478,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.6372877955436707,0.1883475035429,0.8731826543807983,284.79156494140625,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812992453575134,0.3814930021762848,0.3814930021762848,1.0,1.0,-2.911438226699829,0.8042765855789185,2.107161521911621,0.1504888981580734,0.8967176675796509,0.8967176675796509,0.0,190.54754638671875,192.0,37428.7421875,0.0,2351.5029296875,1.0,280.9579772949219,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427943229675292,1.0,0.0,0.0,3.646929025650024,3.646952867507935,8.874582135831588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.04345703125,0.0,1530.939208984375,1895.4371337890625,0.0,3797.822021484375,0.9046840071678162,1.0,0.0,3.0,1.0,0.0
12160800,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7486251592636108,0.3087632656097412,0.2828289866447449,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.8527101278305054,0.4629830420017242,0.4430174231529236,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.8384732604026794,0.5250555872917175,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7509838938713074,0.3120798170566559,0.3007738590240478,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.6372877955436707,0.1883475035429,0.8731826543807983,284.79156494140625,284.95001220703125,297.04998779296875,287.4873046875,297.0750427246094,297.08404541015625,284.7892761230469,1.0,0.5812992453575134,0.3814930021762848,0.3814930021762848,1.0,1.0,-2.911438226699829,0.8042765855789185,2.107161521911621,0.1504888981580734,0.8967176675796509,0.8967176675796509,0.0,190.54754638671875,192.0,37428.7421875,0.0,2351.5029296875,1.0,280.9579772949219,283.41461181640625,290.5215148925781,292.9584350585937,293.1499938964844,293.1499938964844,281.25,36158.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427943229675292,1.0,0.0,0.0,3.646929025650024,3.646952867507935,8.874582135831588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.04345703125,0.0,1530.939208984375,1895.4371337890625,0.0,3797.822021484375,0.9046840071678162,1.0,0.0,3.0,1.0,0.0
12160860,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443501949310303,0.3063917756080627,0.2805117666721344,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479627370834351,0.4596721529960632,0.4397114515304565,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368069529533386,0.5302415490150452,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470722794532776,0.3101135194301605,0.298818975687027,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332347989082336,0.1863538026809692,0.8641541600227356,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809378027915955,0.3820146322250366,0.3820146322250366,1.0,1.0,-2.8977057933807373,0.8009571433067322,2.0967485904693604,0.1501638442277908,0.897964596748352,0.897964596748352,0.0,192.7025756835937,180.0,36272.96875,0.0,2337.836669921875,1.0,281.2418212890625,283.6181030273437,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298335909843444,1.0,0.0,0.0,3.644611835479736,3.644635677337648,8.863307812134735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3115234375,0.0,1527.48974609375,1895.4371337890625,0.0,3679.615966796875,0.9041106104850768,1.0,0.0,3.0,1.0,0.0
