time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7443501949310303,0.3063917756080627,0.2805117666721344,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8479627370834351,0.4596721529960632,0.4397114515304565,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.8368069529533386,0.5302415490150452,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7470722794532776,0.3101135194301605,0.298818975687027,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6332347989082336,0.1863538026809692,0.8641541600227356,284.94757080078125,284.95001220703125,296.9544677734375,287.4375305175781,297.0393981933594,297.07110595703125,284.9482727050781,1.0,0.5809378027915955,0.3820146322250366,0.3820146322250366,1.0,1.0,-2.8977057933807373,0.8009571433067322,2.0967485904693604,0.1501638442277908,0.897964596748352,0.897964596748352,0.0,192.7025756835937,180.0,36272.96875,0.0,2337.836669921875,1.0,281.2418212890625,283.6181030273437,290.3922119140625,292.70587158203125,293.1499938964844,293.1499938964844,281.54998779296875,36041.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298335909843444,1.0,0.0,0.0,3.644611835479736,3.644635677337648,8.863307812134735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.3115234375,0.0,1527.48974609375,1895.4371337890625,0.0,3679.615966796875,0.9041106104850768,1.0,0.0,3.0,1.0,0.0
12160980,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7450945973396301,0.3049251139163971,0.2789567112922668,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487994074821472,0.4573212563991546,0.4372330009937286,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374179005622864,0.5256350636482239,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480238676071167,0.3088648617267608,0.297410637140274,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332144737243652,0.1848729103803634,0.8565592169761658,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221618652344,1.0,0.5760780572891235,0.382536232471466,0.382536232471466,1.0,1.0,-2.8765134811401367,0.7950432896614075,2.081470251083374,0.1491192132234573,0.901742696762085,0.901742696762085,0.0,189.5219573974609,183.0,35111.796875,0.0,2284.988037109375,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130681157112122,1.0,0.0,0.0,3.6498031616210938,3.649827003479004,8.888575280252553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.408203125,0.0,1531.7933349609375,1895.4371337890625,0.0,3525.054931640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12161040,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7450945973396301,0.3049251139163971,0.2789567112922668,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8487994074821472,0.4573212563991546,0.4372330009937286,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9990000128746032,0.8374179005622864,0.5256350636482239,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7480238676071167,0.3088648617267608,0.297410637140274,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.6332144737243652,0.1848729103803634,0.8565592169761658,285.1219177246094,284.95001220703125,296.8565673828125,287.38671875,297.0151062011719,297.0747985839844,285.1221618652344,1.0,0.5760780572891235,0.382536232471466,0.382536232471466,1.0,1.0,-2.8765134811401367,0.7950432896614075,2.081470251083374,0.1491192132234573,0.901742696762085,0.901742696762085,0.0,189.5219573974609,183.0,35111.796875,0.0,2284.988037109375,1.0,281.5418701171875,283.8394775390625,290.3207092285156,292.5475158691406,293.1499938964844,293.1499938964844,281.25,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130681157112122,1.0,0.0,0.0,3.6498031616210938,3.649827003479004,8.888575280252553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.408203125,0.0,1531.7933349609375,1895.4371337890625,0.0,3525.054931640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12161100,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7450065612792969,0.3038369715213775,0.2782043516635895,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8486925959587097,0.4558164775371551,0.4360459148883819,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9990000128746032,0.8376519680023193,0.5244134068489075,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7480673789978027,0.3080342411994934,0.2967736423015594,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6328948140144348,0.1840488314628601,0.8531950116157532,284.9789123535156,284.95001220703125,296.8067932128906,287.36090087890625,297.0015869140625,297.0751953125,284.9693908691406,1.0,0.5746867060661316,0.3827970623970032,0.3827970623970032,1.0,1.0,-2.8678972721099854,0.7927678823471069,2.075129508972168,0.148659273982048,0.9005727171897888,0.9005727171897888,0.0,188.56301879882807,183.0,35766.15625,0.0,2265.338623046875,1.0,281.2987976074219,283.6590881347656,290.386962890625,292.7442932128906,293.1499938964844,293.1499938964844,281.25,35915.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204058647155762,1.0,0.0,0.0,3.651603221893311,3.6516273021698,8.897346219782776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.3603515625,0.0,1534.318603515625,1895.4371337890625,0.0,3592.903564453125,0.9055343866348268,1.0,0.0,3.0,1.0,0.0
12161160,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7437573075294495,0.3022866249084472,0.2769902348518371,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8473909497261047,0.4538328349590301,0.4343750774860382,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8369058966636658,0.524910569190979,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7470647096633911,0.3068474531173706,0.2958051860332489,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6317185163497925,0.1829910278320312,0.8489519357681274,284.917724609375,284.95001220703125,296.7564697265625,287.3348693847656,296.9825744628906,297.0681457519531,284.9152526855469,1.0,0.5735572576522827,0.3831145465373993,0.3831145465373993,1.0,1.0,-2.8587653636932373,0.7904404997825623,2.0683248043060303,0.148367241024971,0.8997032642364502,0.8997032642364502,0.0,188.4751892089844,186.0,35717.4609375,0.0,2249.142578125,1.0,281.2574462890625,283.599609375,290.374267578125,292.703369140625,293.1499938964844,293.1499938964844,281.54998779296875,35996.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254659414291382,1.0,0.0,0.0,3.650905132293701,3.6509292125701904,8.893944709598145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.9462890625,0.0,1534.1512451171875,1895.4371337890625,0.0,3639.513671875,0.9054632782936096,1.0,0.0,3.0,1.0,0.0
12161220,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408171892166138,0.3000587224960327,0.2747701704502105,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.84416663646698,0.4506740570068359,0.4311846494674682,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361761569976807,0.5273198485374451,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444708943367004,0.3049805164337158,0.2939158380031585,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288279891014099,0.181151196360588,0.8404384851455688,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.95025634765625,297.0625,285.0756225585937,1.0,0.5720529556274414,0.3837495446205139,0.3837495446205139,1.0,1.0,-2.84264874458313,0.7865344285964966,2.056114435195923,0.1479209214448928,0.9026703834533693,0.9026703834533693,0.0,189.1077423095703,174.0,34625.2890625,0.0,2224.589599609375,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134086966514589,1.0,0.0,0.0,3.655154466629028,3.6551783084869385,8.914659019865212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.73583984375,0.0,1537.8995361328125,1895.4371337890625,0.0,3528.210205078125,0.9063483476638794,1.0,0.0,3.0,1.0,0.0
12161280,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7408171892166138,0.3000587224960327,0.2747701704502105,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.84416663646698,0.4506740570068359,0.4311846494674682,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9990000128746032,0.8361761569976807,0.5273198485374451,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7444708943367004,0.3049805164337158,0.2939158380031585,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.6288279891014099,0.181151196360588,0.8404384851455688,285.0751342773437,284.95001220703125,296.6543273925781,287.2821044921875,296.95025634765625,297.0625,285.0756225585937,1.0,0.5720529556274414,0.3837495446205139,0.3837495446205139,1.0,1.0,-2.84264874458313,0.7865344285964966,2.056114435195923,0.1479209214448928,0.9026703834533693,0.9026703834533693,0.0,189.1077423095703,174.0,34625.2890625,0.0,2224.589599609375,1.0,281.5420227050781,283.8041381835937,290.2410888671875,292.45391845703125,293.1499938964844,293.1499938964844,281.25,35865.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134086966514589,1.0,0.0,0.0,3.655154466629028,3.6551783084869385,8.914659019865212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.73583984375,0.0,1537.8995361328125,1895.4371337890625,0.0,3528.210205078125,0.9063483476638794,1.0,0.0,3.0,1.0,0.0
12161340,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409449815750122,0.2970635890960693,0.2723380625247955,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445647358894348,0.4467492699623108,0.42776620388031,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343375325202942,0.5223641395568848,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450005412101746,0.3025682866573334,0.2918102443218231,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284706592559814,0.178973764181137,0.831027626991272,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662673711776733,0.3843845129013061,0.3843845129013061,1.0,1.0,-2.8158411979675293,0.7789022922515869,2.0369389057159424,0.1464524716138839,0.8999243974685669,0.8999243974685669,0.0,185.5709381103516,177.0,35132.58203125,0.0,2162.182861328125,1.0,281.2576599121094,283.55975341796875,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925106644630432,1.0,0.0,0.0,3.654648303985596,3.654672384262085,8.912190878618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.0146484375,0.0,1538.657470703125,1895.4371337890625,0.0,3636.208984375,0.906326174736023,1.0,0.0,3.0,1.0,0.0
12161400,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7409449815750122,0.2970635890960693,0.2723380625247955,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8445647358894348,0.4467492699623108,0.42776620388031,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8343375325202942,0.5223641395568848,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7450005412101746,0.3025682866573334,0.2918102443218231,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6284706592559814,0.178973764181137,0.831027626991272,284.86602783203125,284.95001220703125,296.5502624511719,287.2284240722656,296.9117431640625,297.049072265625,284.8629455566406,1.0,0.5662673711776733,0.3843845129013061,0.3843845129013061,1.0,1.0,-2.8158411979675293,0.7789022922515869,2.0369389057159424,0.1464524716138839,0.8999243974685669,0.8999243974685669,0.0,185.5709381103516,177.0,35132.58203125,0.0,2162.182861328125,1.0,281.2576599121094,283.55975341796875,290.26629638671875,292.567626953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925106644630432,1.0,0.0,0.0,3.654648303985596,3.654672384262085,8.912190878618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.0146484375,0.0,1538.657470703125,1895.4371337890625,0.0,3636.208984375,0.906326174736023,1.0,0.0,3.0,1.0,0.0
12161460,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7379984259605408,0.2930631041526794,0.2689390778541565,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8416673541069031,0.4417068064212799,0.423251211643219,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.8309001922607422,0.5224827527999878,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7425969839096069,0.2992835342884063,0.2888967096805572,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256049871444702,0.1761864572763443,0.819168210029602,284.6402282714844,284.95001220703125,296.4444274902344,287.1739807128906,296.8660583496094,297.0263366699219,284.6374206542969,1.0,0.5626779794692993,0.3851419985294342,0.3851419985294342,1.0,1.0,-2.788710117340088,0.7714434266090393,2.0172667503356934,0.1448618620634079,0.8939627408981323,0.8939627408981323,0.0,184.6243896484375,180.0,35679.3984375,0.0,2112.603759765625,1.0,280.9583435058594,283.3026733398437,290.2247314453125,292.5751037597656,293.1499938964844,293.1499938964844,281.25,36314.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388328790664672,1.0,0.0,0.0,3.6437759399414062,3.643799781799317,8.859242939251999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.96533203125,0.0,1528.6036376953125,1895.4371337890625,0.0,3761.8271484375,0.9040786027908324,1.0,0.0,3.0,1.0,0.0
12161520,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7379984259605408,0.2930631041526794,0.2689390778541565,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64013671875,0.8416673541069031,0.4417068064212799,0.423251211643219,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396484375,0.9990000128746032,0.8309001922607422,0.5224827527999878,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7425969839096069,0.2992835342884063,0.2888967096805572,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.6256049871444702,0.1761864572763443,0.819168210029602,284.6402282714844,284.95001220703125,296.4444274902344,287.1739807128906,296.8660583496094,297.0263366699219,284.6374206542969,1.0,0.5626779794692993,0.3851419985294342,0.3851419985294342,1.0,1.0,-2.788710117340088,0.7714434266090393,2.0172667503356934,0.1448618620634079,0.8939627408981323,0.8939627408981323,0.0,184.6243896484375,180.0,35679.3984375,0.0,2112.603759765625,1.0,280.9583435058594,283.3026733398437,290.2247314453125,292.5751037597656,293.1499938964844,293.1499938964844,281.25,36314.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388328790664672,1.0,0.0,0.0,3.6437759399414062,3.643799781799317,8.859242939251999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.96533203125,0.0,1528.6036376953125,1895.4371337890625,0.0,3761.8271484375,0.9040786027908324,1.0,0.0,3.0,1.0,0.0
12161580,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344588041305542,0.2901448011398315,0.2659970223903656,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378766179084778,0.4376699924468994,0.4191186130046844,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281101584434509,0.524851381778717,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393544316291809,0.2966216504573822,0.2861733734607696,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219303607940674,0.1737411767244339,0.8076472878456116,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.0137634277344,284.7931823730469,1.0,0.5602446794509888,0.3858995139598846,0.3858995139598846,1.0,1.0,-2.765927314758301,0.7654622197151184,2.000464916229248,0.1437500268220901,0.8931155800819397,0.8931155800819397,0.0,184.9991455078125,168.0,34431.2109375,0.0,2077.10009765625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226006269454956,1.0,0.0,0.0,3.634144306182861,3.634168148040772,8.812469332042383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90234375,0.0,1517.36572265625,1895.4371337890625,0.0,3613.138916015625,0.9019041061401368,1.0,0.0,3.0,1.0,0.0
12161640,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7344588041305542,0.2901448011398315,0.2659970223903656,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8378766179084778,0.4376699924468994,0.4191186130046844,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.9990000128746032,0.8281101584434509,0.524851381778717,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7393544316291809,0.2966216504573822,0.2861733734607696,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.6219303607940674,0.1737411767244339,0.8076472878456116,284.7931213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.8272399902344,297.0137634277344,284.7931823730469,1.0,0.5602446794509888,0.3858995139598846,0.3858995139598846,1.0,1.0,-2.765927314758301,0.7654622197151184,2.000464916229248,0.1437500268220901,0.8931155800819397,0.8931155800819397,0.0,184.9991455078125,168.0,34431.2109375,0.0,2077.10009765625,1.0,281.2420654296875,283.5047607421875,290.06024169921875,292.2680969238281,293.1499938964844,293.1499938964844,281.54998779296875,36237.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226006269454956,1.0,0.0,0.0,3.634144306182861,3.634168148040772,8.812469332042383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.90234375,0.0,1517.36572265625,1895.4371337890625,0.0,3613.138916015625,0.9019041061401368,1.0,0.0,3.0,1.0,0.0
12161700,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7344787120819092,0.2891261875629425,0.2649069428443908,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8379387855529785,0.4361170530319214,0.4174631237983703,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.8274756073951721,0.52265465259552,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7394382953643799,0.2956240475177765,0.2850793600082397,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6215325593948364,0.1727561056613922,0.8026488423347473,284.9281311035156,284.95001220703125,296.2826538085937,287.0909118652344,296.81158447265625,297.0127868652344,284.9363098144531,1.0,0.5573794841766357,0.3862782418727875,0.3862782418727875,1.0,1.0,-2.752675294876098,0.7618034482002258,1.9908719062805176,0.1430980116128921,0.8942652940750122,0.8942652940750122,0.0,183.3936767578125,168.0,33490.453125,0.0,2048.095947265625,1.0,281.49810791015625,283.6840515136719,289.9859619140625,292.0738525390625,293.1499938964844,293.1499938964844,281.54998779296875,36138.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096854329109192,1.0,0.0,0.0,3.631648063659668,3.631671905517578,8.800366799732728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.353515625,0.0,1513.8797607421875,1895.4371337890625,0.0,3493.684326171875,0.9013206958770752,1.0,0.0,3.0,1.0,0.0
12161760,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7356381416320801,0.2883155643939972,0.2640469074249267,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8392584323883057,0.4347951114177704,0.416068971157074,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.8277278542518616,0.5183066129684448,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7406255602836609,0.2948031723499298,0.2841651737689972,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6220918297767639,0.1719169020652771,0.7982286214828491,284.9668884277344,284.95001220703125,296.2279968261719,287.0628967285156,296.799072265625,297.0163879394531,284.9669494628906,1.0,0.5538763999938965,0.3867441713809967,0.3867441713809967,1.0,1.0,-2.738331794738769,0.7579631209373474,1.980368614196777,0.1424078494310379,0.8948115110397339,0.8948115110397339,0.0,180.6561889648437,171.0,33227.1640625,0.0,2012.3106689453125,1.0,281.5419616699219,283.727294921875,289.9786071777344,292.0912170410156,293.1499938964844,293.1499938964844,281.8500061035156,36057.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019553661346436,1.0,0.0,0.0,3.631405353546143,3.6314291954040527,8.799191277830687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.744140625,0.0,1513.006591796875,1895.4371337890625,0.0,3421.804443359375,0.90117347240448,1.0,0.0,3.0,1.0,0.0
12161820,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359946370124817,0.2870060205459595,0.2627183198928833,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395312428474426,0.4325293302536011,0.4137550890445709,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293398022651672,0.5148919820785522,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.740990161895752,0.2934589087963104,0.2827379703521728,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.621663510799408,0.1705279648303985,0.7912517786026001,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504492521286011,0.3876760005950928,0.3876760005950928,1.0,1.0,-2.719736337661743,0.7538039088249207,1.9659324884414675,0.1420600116252899,0.898831844329834,0.898831844329834,0.0,178.24557495117188,174.0,32117.705078125,0.0,1971.6925048828125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830214738845825,1.0,0.0,0.0,3.636726140975952,3.6367502212524414,8.824995916256739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.123046875,0.0,1517.25537109375,1895.4371337890625,0.0,3244.8896484375,0.9022157192230223,1.0,0.0,3.0,1.0,0.0
12161880,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.7359946370124817,0.2870060205459595,0.2627183198928833,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8395312428474426,0.4325293302536011,0.4137550890445709,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.8293398022651672,0.5148919820785522,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.740990161895752,0.2934589087963104,0.2827379703521728,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.621663510799408,0.1705279648303985,0.7912517786026001,285.1417541503906,284.95001220703125,296.11773681640625,287.00640869140625,296.7782592773437,297.0301513671875,285.1423645019531,1.0,0.5504492521286011,0.3876760005950928,0.3876760005950928,1.0,1.0,-2.719736337661743,0.7538039088249207,1.9659324884414675,0.1420600116252899,0.898831844329834,0.898831844329834,0.0,178.24557495117188,174.0,32117.705078125,0.0,1971.6925048828125,1.0,281.8414611816406,283.9501342773437,289.9280090332031,291.964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830214738845825,1.0,0.0,0.0,3.636726140975952,3.6367502212524414,8.824995916256739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.123046875,0.0,1517.25537109375,1895.4371337890625,0.0,3244.8896484375,0.9022157192230223,1.0,0.0,3.0,1.0,0.0
12161940,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.7355952262878418,0.286325991153717,0.2619974613189697,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.838935136795044,0.4312363266944885,0.4124117493629455,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.9990000128746032,0.8305633068084717,0.5143805742263794,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7405819296836853,0.2927347123622894,0.2819595634937286,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.6208987236022949,0.1697530895471573,0.7874164581298828,285.3275756835937,284.95001220703125,296.0411376953125,286.9672241210937,296.7646789550781,297.0411376953125,285.3323669433594,1.0,0.5491191148757935,0.3883172273635864,0.3883172273635864,1.0,1.0,-2.711092472076416,0.7523683309555054,1.958724021911621,0.1423790454864502,0.903930366039276,0.903930366039276,0.0,177.67166137695312,174.0,31322.16015625,0.0,1955.49609375,1.0,282.1239624023437,284.1681823730469,289.87579345703125,291.8314514160156,293.1499938964844,293.1499938964844,282.1499938964844,35637.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691922426223755,1.0,0.0,0.0,3.646053791046143,3.6460776329040527,8.870323426890536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.30712890625,0.0,1526.0718994140625,1895.4371337890625,0.0,3115.233154296875,0.9041876196861268,1.0,0.0,3.0,1.0,0.0
12162000,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.7353817820549011,0.2860477566719055,0.2617707848548889,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34698486328125,0.838600218296051,0.4306918680667877,0.4119180142879486,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9990000128746032,0.8310637474060059,0.5144178867340088,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467102050781,0.7403461337089539,0.2924413979053497,0.2816926538944244,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.6205267310142517,0.1694374531507492,0.7859976887702942,285.3469543457031,284.95001220703125,296.0062561035156,286.94940185546875,296.75836181640625,297.0460510253906,285.3480224609375,1.0,0.5487492680549622,0.3886078000068664,0.3886078000068664,1.0,1.0,-2.7082443237304688,0.7520872950553894,1.956157088279724,0.1426606178283691,0.90580815076828,0.90580815076828,0.0,177.58590698242188,177.0,31278.41796875,0.0,1950.6549072265625,1.0,282.1416320800781,284.1863708496094,289.88580322265625,291.8642272949219,293.1499938964844,293.1499938964844,281.8500061035156,35576.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671363592147827,1.0,0.0,0.0,3.651695728302002,3.651719808578491,8.897796988094342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.99951171875,0.0,1531.8887939453125,1895.4371337890625,0.0,3095.947265625,0.905386745929718,1.0,0.0,3.0,1.0,0.0
12162060,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.732637345790863,0.2834875285625458,0.2600675523281097,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354837894439697,0.4272697865962982,0.4093306362628937,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.828964114189148,0.5172972679138184,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377992868423462,0.2903044819831848,0.2801515758037567,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177974343299866,0.1676859110593795,0.7796758413314819,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479806661605835,0.6331647038459778,0.6331647038459778,0.6000000238418579,1.0,-2.697107315063477,1.278498649597168,1.418608784675598,0.6708399653434753,0.9054638743400574,0.9054638743400574,0.0,178.7301483154297,180.0,31287.494140625,0.0,1937.2564697265625,1.0,281.857666015625,283.9058532714844,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833079934120178,1.0,0.0,0.0,3.662372350692749,3.6623964309692383,8.949902507993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.26708984375,0.0,1545.110107421875,1895.4371337890625,0.0,3247.573486328125,0.90785151720047,1.0,0.0,3.0,1.0,0.0
12162120,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.732637345790863,0.2834875285625458,0.2600675523281097,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8354837894439697,0.4272697865962982,0.4093306362628937,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.9990000128746032,0.828964114189148,0.5172972679138184,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7377992868423462,0.2903044819831848,0.2801515758037567,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6177974343299866,0.1676859110593795,0.7796758413314819,285.0761108398437,284.95001220703125,295.89373779296875,286.8919372558594,296.5018615722656,297.03643798828125,285.07061767578125,1.0,0.5479806661605835,0.6331647038459778,0.6331647038459778,0.6000000238418579,1.0,-2.697107315063477,1.278498649597168,1.418608784675598,0.6708399653434753,0.9054638743400574,0.9054638743400574,0.0,178.7301483154297,180.0,31287.494140625,0.0,1937.2564697265625,1.0,281.857666015625,283.9058532714844,289.94482421875,292.0146179199219,293.1499938964844,293.1499938964844,281.54998779296875,35751.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833079934120178,1.0,0.0,0.0,3.662372350692749,3.6623964309692383,8.949902507993102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.26708984375,0.0,1545.110107421875,1895.4371337890625,0.0,3247.573486328125,0.90785151720047,1.0,0.0,3.0,1.0,0.0
12162180,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7301793098449707,0.2814288437366485,0.2584990561008453,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8328801393508911,0.424701988697052,0.4072284400463104,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8259778022766113,0.5198153257369995,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7355742454528809,0.2885888814926147,0.2787852585315704,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6154823303222656,0.1663486957550048,0.7745969891548157,284.8472900390625,284.95001220703125,295.8348693847656,286.86187744140625,296.2688903808594,297.0211486816406,284.83087158203125,1.0,0.5477240681648254,0.7603342533111572,0.7603342533111572,0.3919999897480011,1.0,-2.6879818439483643,1.7311909198760986,0.9567910432815552,1.124624252319336,0.9025681614875792,0.9025681614875792,0.0,179.81253051757812,180.0,31323.533203125,0.0,1929.146240234375,1.0,281.59747314453125,283.665283203125,289.9497985839844,292.098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35936.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944015502929688,1.0,0.0,0.0,3.6631929874420166,3.663217306137085,8.953913948062109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.02978515625,0.0,1547.4173583984375,1895.4371337890625,0.0,3351.344970703125,0.9081097841262816,1.0,0.0,3.0,1.0,0.0
12162240,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.727387547492981,0.2791791558265686,0.256650447845459,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229919433594,0.8299910426139832,0.4219327569007873,0.4048241376876831,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.9990000128746032,0.8221511244773865,0.5225512385368347,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.733064591884613,0.2866888046264648,0.2771686911582947,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6128041744232178,0.1648757308721542,0.7687070965766907,284.7232666015625,284.95001220703125,295.7803039550781,286.8340759277344,295.9859619140625,297.0048828125,284.7144775390625,1.0,0.5475016236305237,0.8777215480804443,0.8777215480804443,0.2000000029802322,1.0,-2.6771469116210938,2.2535555362701416,0.4235914945602417,1.6477564573287964,0.89981609582901,0.89981609582901,0.0,181.06802368164065,168.0,30653.3203125,0.0,1920.2049560546875,1.0,281.5583190917969,283.5689392089844,289.87994384765625,291.95623779296875,293.1499938964844,293.1499938964844,281.25,36114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969906568527222,1.0,0.0,0.0,3.659730672836304,3.659754753112793,8.936995641306567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.212890625,0.0,1544.8773193359375,1895.4371337890625,0.0,3375.5166015625,0.9074869155883788,1.0,0.0,3.0,1.0,0.0
12162300,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.7255675196647644,0.2765999138355255,0.2544959783554077,296.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.828291654586792,0.4187643229961395,0.4020321667194366,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.8173636198043823,0.5223828554153442,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765014648437,0.731553316116333,0.2844786942005157,0.2752307057380676,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.6108760833740234,0.1631668955087661,0.7615444660186768,284.4732360839844,284.95001220703125,295.7232971191406,286.8050231933594,295.7257385253906,296.99200439453125,284.4564208984375,1.0,0.5451647639274597,1.0,1.0,0.0,1.0,-2.660090208053589,2.660062789916992,2.7234125809627585e-05,2.0566182136535645,0.8942079544067383,0.8942079544067383,0.0,180.6641540527344,168.0,30485.384765625,0.0,1894.234619140625,1.0,281.3009948730469,283.3202514648437,289.85369873046875,291.97900390625,293.1499938964844,293.1499938964844,281.25,36369.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020180106163024,1.0,0.0,0.0,3.651899576187134,3.651923656463623,8.898789474187652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.47216796875,0.0,1538.0498046875,1895.4371337890625,0.0,3422.387939453125,0.9058580994606018,1.0,0.0,3.0,1.0,0.0
12162360,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829040527344,0.7238233089447021,0.2738375067710876,0.2520278692245483,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3819580078125,0.8267697691917419,0.4153708517551422,0.3988661468029022,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.9990000128746032,0.8122630715370178,0.5213470458984375,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828125,0.7301648259162903,0.2820806205272674,0.2729964256286621,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.6089434623718262,0.161279484629631,0.753270149230957,284.382080078125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.98297119140625,284.37774658203125,1.0,0.5417872667312622,1.0,1.0,0.0,1.0,-2.639453411102295,2.639447927474976,5.605397745966911e-06,2.0406501293182373,0.8894410729408264,0.8894410729408264,0.0,179.4054412841797,156.0,30190.96875,0.0,1857.3096923828125,1.0,281.258056640625,283.24609375,289.77313232421875,291.8138732910156,293.1499938964844,293.1499938964844,281.54998779296875,36585.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899375855922699,1.0,0.0,0.0,3.639116048812866,3.639139890670776,8.83659765804623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.39453125,0.0,1525.458740234375,1895.4371337890625,0.0,3397.765869140625,0.9032084941864014,1.0,0.0,3.0,1.0,0.0
12162420,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235984802246094,0.2701686024665832,0.2480517923831939,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270990252494812,0.4103831350803375,0.3934699594974518,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.9990000128746032,0.8065187931060791,0.5136350393295288,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302564382553101,0.2784781157970428,0.2690677046775818,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075736284255981,0.1581526100635528,0.7374652028083801,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328727960586548,1.0,1.0,0.0,1.0,-2.595210552215576,2.595205068588257,5.418495675257873e-06,2.006199359893799,0.8853777050971985,0.8853777050971985,0.0,173.9429473876953,144.0,28911.5,0.0,1767.5526123046875,1.0,281.5418395996094,283.45068359375,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686638474464417,1.0,0.0,0.0,3.6172420978546143,3.617265701293945,8.730687000024773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53271484375,0.0,1501.2183837890625,1895.4371337890625,0.0,3110.27685546875,0.8983518481254578,1.0,0.0,3.0,1.0,0.0
12162480,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7235984802246094,0.2701686024665832,0.2480517923831939,296.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.8270990252494812,0.4103831350803375,0.3934699594974518,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54364013671875,0.9990000128746032,0.8065187931060791,0.5136350393295288,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.543701171875,0.7302564382553101,0.2784781157970428,0.2690677046775818,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5435791015625,0.6075736284255981,0.1581526100635528,0.7374652028083801,284.543701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9728698730469,284.5431823730469,1.0,0.5328727960586548,1.0,1.0,0.0,1.0,-2.595210552215576,2.595205068588257,5.418495675257873e-06,2.006199359893799,0.8853777050971985,0.8853777050971985,0.0,173.9429473876953,144.0,28911.5,0.0,1767.5526123046875,1.0,281.5418395996094,283.45068359375,289.5918273925781,291.4678649902344,293.1499938964844,293.1499938964844,281.8500061035156,36565.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686638474464417,1.0,0.0,0.0,3.6172420978546143,3.617265701293945,8.730687000024773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.53271484375,0.0,1501.2183837890625,1895.4371337890625,0.0,3110.27685546875,0.8983518481254578,1.0,0.0,3.0,1.0,0.0
12162540,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.7259659767150879,0.2686139345169067,0.2462484985589981,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8298900723457336,0.4079455435276031,0.3907313942909241,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.9990000128746032,0.8058531880378723,0.504557728767395,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7325763702392578,0.2767426371574402,0.2670470476150512,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.6088331937789917,0.1565417945384979,0.7286414504051208,284.7176208496094,284.95001220703125,295.4720764160156,286.6772155761719,295.474609375,296.9720458984375,284.7215576171875,1.0,0.5256998538970947,1.0,1.0,0.0,1.0,-2.565813541412353,2.5658082962036133,5.296077233651886e-06,1.983292818069458,0.8847935199737549,0.8847935199737549,0.0,168.3974151611328,144.0,27872.01171875,0.0,1700.96435546875,1.0,281.82330322265625,283.66180419921875,289.5129699707031,291.27667236328125,293.1499938964844,293.1499938964844,281.8500061035156,36435.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436148166656494,1.0,0.0,0.0,3.6057591438293457,3.6057827472686768,8.675344815856079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.990234375,0.0,1487.71923828125,1895.4371337890625,0.0,2875.506103515625,0.8957312107086182,1.0,0.0,3.0,1.0,0.0
12162600,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7275747656822205,0.2680184245109558,0.2456153780221939,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8317239880561829,0.406971663236618,0.3897008001804352,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.9990000128746032,0.8062054514884949,0.4996666610240936,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7341402769088745,0.2760694324970245,0.2662925124168396,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.6099298596382141,0.1559221148490905,0.7252414226531982,284.7287292480469,284.95001220703125,295.43609619140625,286.658935546875,295.4386291503906,296.9728698730469,284.7283630371094,1.0,0.5222698450088501,1.0,1.0,0.0,1.0,-2.552945613861084,2.552940368652344,5.242935003479943e-06,1.973266363143921,0.8840090036392212,0.8840090036392212,0.0,165.5494384765625,147.0,27664.365234375,0.0,1670.4031982421875,1.0,281.8412475585937,283.675537109375,289.5207824707031,291.2931823730469,293.1499938964844,293.1499938964844,282.1499938964844,36405.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367257714271545,1.0,0.0,0.0,3.601466655731201,3.601490259170532,8.654700991428399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.521484375,0.0,1482.832275390625,1895.4371337890625,0.0,2811.14013671875,0.894730806350708,1.0,0.0,3.0,1.0,0.0
12162660,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299887537956238,0.2665403485298157,0.2440076321363449,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8343470096588135,0.4043274223804474,0.3869028091430664,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.8087175488471985,0.4910904169082641,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364055514335632,0.2743096649646759,0.2643423080444336,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6110985279083252,0.1543188691139221,0.7166653871536255,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158715844154358,1.0,1.0,0.0,1.0,-2.5246822834014893,2.524677038192749,5.12666429131059e-06,1.950989007949829,0.8852350115776062,0.8852350115776062,0.0,160.41392517089844,150.0,26562.50390625,-0.0,1609.05810546875,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102771639823914,1.0,0.0,0.0,3.594158887863159,3.5941824913024902,8.619614959570754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.07177734375,0.0,1473.2176513671875,1895.4371337890625,0.0,2565.74609375,0.8929439783096313,1.0,0.0,3.0,1.0,0.0
12162720,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7299887537956238,0.2665403485298157,0.2440076321363449,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8343470096588135,0.4043274223804474,0.3869028091430664,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.8087175488471985,0.4910904169082641,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7364055514335632,0.2743096649646759,0.2643423080444336,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6110985279083252,0.1543188691139221,0.7166653871536255,284.9208984375,284.95001220703125,295.3205261230469,286.6002502441406,295.3230895996094,296.9791259765625,284.9211120605469,1.0,0.5158715844154358,1.0,1.0,0.0,1.0,-2.5246822834014893,2.524677038192749,5.12666429131059e-06,1.950989007949829,0.8852350115776062,0.8852350115776062,0.0,160.41392517089844,150.0,26562.50390625,-0.0,1609.05810546875,1.0,282.14111328125,283.9053955078125,289.4855041503906,291.1812438964844,293.1499938964844,293.1499938964844,282.45001220703125,36175.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102771639823914,1.0,0.0,0.0,3.594158887863159,3.5941824913024902,8.619614959570754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.07177734375,0.0,1473.2176513671875,1895.4371337890625,0.0,2565.74609375,0.8929439783096313,1.0,0.0,3.0,1.0,0.0
