time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308371663093567,0.2654952108860016,0.2429144233465194,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349838852882385,0.4021171927452087,0.384659081697464,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114069700241089,0.4870504736900329,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.737014889717102,0.2728994488716125,0.2628682851791382,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109617948532104,0.153051421046257,0.7103185653686523,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121161341667175,1.0,1.0,0.0,1.0,-2.506414890289306,2.506409883499145,5.05222942592809e-06,1.9365952014923096,0.8891503214836121,0.8891503214836121,0.0,157.85577392578125,153.0,25572.02734375,-0.0,1573.292236328125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893408536911011,1.0,0.0,0.0,3.596984624862671,3.597007989883423,8.633173251837434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.841796875,0.0,1474.27197265625,1895.4371337890625,0.0,2374.3974609375,0.8933840990066528,1.0,0.0,3.0,1.0,0.0
12162840,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.7308371663093567,0.2654952108860016,0.2429144233465194,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8349838852882385,0.4021171927452087,0.384659081697464,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9990000128746032,0.8114069700241089,0.4870504736900329,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.737014889717102,0.2728994488716125,0.2628682851791382,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.6109617948532104,0.153051421046257,0.7103185653686523,285.1190490722656,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9879150390625,285.1194763183594,1.0,0.5121161341667175,1.0,1.0,0.0,1.0,-2.506414890289306,2.506409883499145,5.05222942592809e-06,1.9365952014923096,0.8891503214836121,0.8891503214836121,0.0,157.85577392578125,153.0,25572.02734375,-0.0,1573.292236328125,1.0,282.4410705566406,284.1380920410156,289.4530944824219,291.0872497558594,293.1499938964844,293.1499938964844,282.75,35903.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893408536911011,1.0,0.0,0.0,3.596984624862671,3.597007989883423,8.633173251837434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.841796875,0.0,1474.27197265625,1895.4371337890625,0.0,2374.3974609375,0.8933840990066528,1.0,0.0,3.0,1.0,0.0
12162900,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7307457327842712,0.2650391161441803,0.2424497902393341,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8346867561340332,0.4011149406433105,0.3836416602134704,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.9990000128746032,0.8125494122505188,0.4863162636756897,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7367896437644958,0.2722599804401397,0.2622134089469909,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.6104456186294556,0.1524765640497207,0.7075519561767578,285.2722473144531,284.95001220703125,295.1468811035156,286.51226806640625,295.14947509765625,296.9924621582031,285.2832336425781,1.0,0.5109689831733704,1.0,1.0,0.0,1.0,-2.499638795852661,2.4996337890625,5.024737674830249e-06,1.9312443733215328,0.8927578926086426,0.8927578926086426,0.0,157.2756805419922,153.0,24839.251953125,-0.0,1561.710205078125,1.0,282.69708251953125,284.3251647949219,289.4031982421875,290.9449157714844,293.1499938964844,293.1499938964844,282.75,35746.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775067090988159,1.0,0.0,0.0,3.6021554470062256,3.6021790504455566,8.65801268901123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.258544921875,0.0,1478.7122802734375,1895.4371337890625,0.0,2267.78369140625,0.8944718837738037,1.0,0.0,3.0,1.0,0.0
12162960,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7305231094360352,0.2646605372428894,0.2421141415834427,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8342135548591614,0.4002280533313751,0.3827934861183166,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.9990000128746032,0.8136187791824341,0.486123651266098,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3200378417969,0.7364073395729065,0.2716929018497467,0.2616709172725677,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.6097981929779053,0.1519536226987838,0.7051551342010498,285.3201599121094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.997314453125,285.3205261230469,1.0,0.5102152824401855,1.0,1.0,0.0,1.0,-2.4944512844085693,2.494446277618408,5.003704245609697e-06,1.9271284341812127,0.8957605361938477,0.8957605361938477,0.0,157.00746154785156,156.0,24651.408203125,-0.0,1553.627197265625,1.0,282.7416687011719,284.3716125488281,289.4119873046875,290.9915771484375,293.1499938964844,293.1499938964844,283.04998779296875,35615.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720199823379517,1.0,0.0,0.0,3.610550165176392,3.610573768615722,8.69841358053236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.6220703125,0.0,1486.87451171875,1895.4371337890625,0.0,2218.797119140625,0.8962103128433228,1.0,0.0,3.0,1.0,0.0
12163020,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293458580970764,0.2639417648315429,0.2414729595184326,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324698805809021,0.3985730707645416,0.3812152445316314,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.815203845500946,0.4873808026313782,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349390387535095,0.2706252336502075,0.2606608271598816,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078649759292603,0.1509577929973602,0.7007072567939758,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095940828323364,1.0,1.0,0.0,1.0,-2.486734390258789,2.486729383468628,4.972459919372341e-06,1.920985221862793,0.9050465822219848,0.9050465822219848,0.0,157.3445587158203,159.0,23779.251953125,-0.0,1544.77392578125,1.0,283.0413513183594,284.60302734375,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565387487411499,1.0,0.0,0.0,3.634727716445923,3.634751558303833,8.815298997433274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76123046875,0.0,1511.2679443359375,1895.4371337890625,0.0,2082.282958984375,0.9014178514480592,1.0,0.0,3.0,1.0,0.0
12163080,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7293458580970764,0.2639417648315429,0.2414729595184326,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8324698805809021,0.3985730707645416,0.3812152445316314,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.9990000128746032,0.815203845500946,0.4873808026313782,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7349390387535095,0.2706252336502075,0.2606608271598816,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.6078649759292603,0.1509577929973602,0.7007072567939758,285.52056884765625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,297.0065612792969,285.5210266113281,1.0,0.5095940828323364,1.0,1.0,0.0,1.0,-2.486734390258789,2.486729383468628,4.972459919372341e-06,1.920985221862793,0.9050465822219848,0.9050465822219848,0.0,157.3445587158203,159.0,23779.251953125,-0.0,1544.77392578125,1.0,283.0413513183594,284.60302734375,289.36358642578125,290.8912658691406,293.1499938964844,293.1499938964844,282.75,35332.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565387487411499,1.0,0.0,0.0,3.634727716445923,3.634751558303833,8.815298997433274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.76123046875,0.0,1511.2679443359375,1895.4371337890625,0.0,2082.282958984375,0.9014178514480592,1.0,0.0,3.0,1.0,0.0
12163140,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.726061999797821,0.2615957260131836,0.2399574667215347,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8286440968513489,0.3952622711658478,0.3787499070167541,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.812571108341217,0.4914572238922119,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316568493843079,0.2684281170368194,0.2590557634830475,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041608452796936,0.1492804139852523,0.6947125792503357,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096670985221863,1.0,1.0,0.0,1.0,-2.477724552154541,2.47771954536438,4.9363925427314825e-06,1.9139611721038816,0.9074376821517944,0.9074376821517944,0.0,159.00051879882812,162.0,24078.603515625,-0.0,1539.81494140625,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771547436714172,1.0,0.0,0.0,3.655198812484741,3.655222892761232,8.91487616172526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94482421875,0.0,1535.07861328125,1895.4371337890625,0.0,2264.63232421875,0.9060651659965516,1.0,0.0,3.0,1.0,0.0
12163200,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.726061999797821,0.2615957260131836,0.2399574667215347,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8286440968513489,0.3952622711658478,0.3787499070167541,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718505859375,0.9990000128746032,0.812571108341217,0.4914572238922119,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7316568493843079,0.2684281170368194,0.2590557634830475,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6041608452796936,0.1492804139852523,0.6947125792503357,285.2727355957031,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.00811767578125,285.26873779296875,1.0,0.5096670985221863,1.0,1.0,0.0,1.0,-2.477724552154541,2.47771954536438,4.9363925427314825e-06,1.9139611721038816,0.9074376821517944,0.9074376821517944,0.0,159.00051879882812,162.0,24078.603515625,-0.0,1539.81494140625,1.0,282.75799560546875,284.33746337890625,289.4407958984375,291.0624389648437,293.1499938964844,293.1499938964844,282.45001220703125,35481.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771547436714172,1.0,0.0,0.0,3.655198812484741,3.655222892761232,8.91487616172526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.94482421875,0.0,1535.07861328125,1895.4371337890625,0.0,2264.63232421875,0.9060651659965516,1.0,0.0,3.0,1.0,0.0
12163260,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198806405067444,0.2575998306274414,0.2368200272321701,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220902681350708,0.3902665078639984,0.3744995594024658,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050068616867065,0.4985091984272003,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259531021118164,0.2649677693843841,0.2561883330345154,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977814793586731,0.14669831097126,0.6847274899482727,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097551345825195,1.0,1.0,0.0,1.0,-2.4618844985961914,2.4618797302246094,4.87336546939332e-06,1.90164053440094,0.9059022068977356,0.9059022068977356,0.0,161.89923095703125,165.0,24323.740234375,-0.0,1531.091796875,1.0,282.45831298828125,284.049560546875,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995837330818176,1.0,0.0,0.0,3.665106296539306,3.665130376815796,8.963269237938221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5205078125,0.0,1548.2474365234375,1895.4371337890625,0.0,2467.619384765625,0.9084647297859192,1.0,0.0,3.0,1.0,0.0
12163320,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7198806405067444,0.2575998306274414,0.2368200272321701,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8220902681350708,0.3902665078639984,0.3744995594024658,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8050068616867065,0.4985091984272003,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7259531021118164,0.2649677693843841,0.2561883330345154,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5977814793586731,0.14669831097126,0.6847274899482727,284.9981689453125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.0005187988281,284.99395751953125,1.0,0.5097551345825195,1.0,1.0,0.0,1.0,-2.4618844985961914,2.4618797302246094,4.87336546939332e-06,1.90164053440094,0.9059022068977356,0.9059022068977356,0.0,161.89923095703125,165.0,24323.740234375,-0.0,1531.091796875,1.0,282.45831298828125,284.049560546875,289.3964538574219,291.0643615722656,293.1499938964844,293.1499938964844,282.1499938964844,35761.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995837330818176,1.0,0.0,0.0,3.665106296539306,3.665130376815796,8.963269237938221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.5205078125,0.0,1548.2474365234375,1895.4371337890625,0.0,2467.619384765625,0.9084647297859192,1.0,0.0,3.0,1.0,0.0
12163380,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7154344320297241,0.2548458874225616,0.2345524877309799,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8175520896911621,0.3868736624717712,0.3715479671955108,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9990000128746032,0.798779308795929,0.5033827424049377,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7219213247299194,0.2625177502632141,0.2540993094444275,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.5931236743927002,0.1448185443878173,0.6772649884223938,284.7791748046875,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,296.9931030273437,284.7679748535156,1.0,0.5097094774246216,1.0,1.0,0.0,1.0,-2.44999623298645,2.449991464614868,4.826335498364642e-06,1.892393589019776,0.902525782585144,0.902525782585144,0.0,163.90228271484375,165.0,24661.94921875,-0.0,1523.8621826171875,1.0,282.1854858398437,283.80987548828125,289.3726806640625,291.1042175292969,293.1499938964844,293.1499938964844,282.1499938964844,35984.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812308669090271,1.0,0.0,0.0,3.665080308914185,3.665104389190674,8.963141908679972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.326171875,0.0,1549.8980712890625,1895.4371337890625,0.0,2584.469482421875,0.9085752964019777,1.0,0.0,3.0,1.0,0.0
12163440,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7121546864509583,0.2529438436031341,0.232905238866806,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.8142611384391785,0.3845001459121704,0.3693965673446655,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.7941125631332397,0.5068543553352356,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7189751863479614,0.2607834935188293,0.2525517046451568,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.5896643996238708,0.1434444785118103,0.6716268658638,284.7229309082031,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,296.9872131347656,284.7187194824219,1.0,0.5096132755279541,1.0,1.0,0.0,1.0,-2.440971612930298,2.440966844558716,4.790790171682602e-06,1.8853737115859983,0.9006884098052979,0.9006884098052979,0.0,165.32647705078125,153.0,24513.205078125,-0.0,1517.998779296875,1.0,282.1582946777344,283.762939453125,289.3064270019531,290.9935607910156,293.1499938964844,293.1499938964844,281.8500061035156,36104.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142862319946289,1.0,0.0,0.0,3.6623284816741934,3.662352800369263,8.949688208303996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6904296875,0.0,1547.7144775390625,1895.4371337890625,0.0,2602.719482421875,0.9080727696418762,1.0,0.0,3.0,1.0,0.0
12163500,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336608886719,0.7095261812210083,0.2505220174789428,0.2308122515678405,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52984619140625,0.8118041753768921,0.3814497888088226,0.3666291832923889,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52655029296875,0.9990000128746032,0.7880973219871521,0.5077896118164062,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7167011499404907,0.2585424780845642,0.2505227327346802,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54278564453125,0.5865935683250427,0.1416228711605072,0.6638817191123962,284.5303649902344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,296.979248046875,284.5145874023437,1.0,0.5073233246803284,1.0,1.0,0.0,1.0,-2.424525737762451,2.424520969390869,4.726628503703978e-06,1.8727216720581048,0.896040678024292,0.896040678024292,0.0,165.26414489746094,153.0,24819.3671875,-0.0,1496.3909912109375,1.0,281.9011535644531,283.5466003417969,289.2911376953125,291.0482482910156,293.1499938964844,293.1499938964844,281.8500061035156,36310.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217587471008301,1.0,0.0,0.0,3.6558547019958496,3.655878782272339,8.918075309338747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.12890625,0.0,1542.0174560546875,1895.4371337890625,0.0,2671.87060546875,0.9067192673683168,1.0,0.0,3.0,1.0,0.0
12163560,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.7075851559638977,0.2480016648769378,0.2285423129796981,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8101710677146912,0.3782625198364258,0.3636373281478882,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.9990000128746032,0.7822278141975403,0.506757915019989,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428405761719,0.7151158452033997,0.2561915516853332,0.248311385512352,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.5840660929679871,0.1396814584732055,0.6552749872207642,284.4420166015625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97052001953125,284.43731689453125,1.0,0.5040066838264465,1.0,1.0,0.0,1.0,-2.4039735794067383,2.403968811035156,4.646862635127036e-06,1.856796145439148,0.8917127847671509,0.8917127847671509,0.0,164.0930938720703,141.0,24555.736328125,-0.0,1465.239013671875,1.0,281.8578796386719,283.47314453125,289.217529296875,290.90838623046875,293.1499938964844,293.1499938964844,282.1499938964844,36503.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221321105957031,1.0,0.0,0.0,3.6448874473571777,3.644911527633667,8.86464931681985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.14501953125,0.0,1531.25048828125,1895.4371337890625,0.0,2675.333251953125,0.9044427871704102,1.0,0.0,3.0,1.0,0.0
12163620,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072215676307678,0.2444526702165603,0.224777802824974,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103364706039429,0.3733331561088562,0.3583942353725433,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750248908996582,0.4991409480571747,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148988246917725,0.2524960041046142,0.244351789355278,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817035436630249,0.1363982111215591,0.6388365030288696,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951069355010986,1.0,1.0,0.0,1.0,-2.359496116638184,2.3594915866851807,4.4763937694369815e-06,1.8221876621246336,0.8885318040847778,0.8885318040847778,0.0,158.9302520751953,129.0,23385.00390625,-0.0,1388.73828125,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919039130210876,1.0,0.0,0.0,3.6264970302581774,3.626520872116089,8.775421065365663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.201416015625,0.0,1510.6695556640625,1895.4371337890625,0.0,2397.6474609375,0.9003525972366333,1.0,0.0,3.0,1.0,0.0
12163680,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7072215676307678,0.2444526702165603,0.224777802824974,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.8103364706039429,0.3733331561088562,0.3583942353725433,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.9990000128746032,0.7750248908996582,0.4991409480571747,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.7148988246917725,0.2524960041046142,0.244351789355278,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6081848144531,0.5817035436630249,0.1363982111215591,0.6388365030288696,284.6086120605469,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9603881835937,284.6083374023437,1.0,0.4951069355010986,1.0,1.0,0.0,1.0,-2.359496116638184,2.3594915866851807,4.4763937694369815e-06,1.8221876621246336,0.8885318040847778,0.8885318040847778,0.0,158.9302520751953,129.0,23385.00390625,-0.0,1388.73828125,1.0,282.1418151855469,283.6814270019531,289.01434326171875,290.55712890625,293.1499938964844,293.1499938964844,282.45001220703125,36469.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919039130210876,1.0,0.0,0.0,3.6264970302581774,3.626520872116089,8.775421065365663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.201416015625,0.0,1510.6695556640625,1895.4371337890625,0.0,2397.6474609375,0.9003525972366333,1.0,0.0,3.0,1.0,0.0
12163740,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.711368978023529,0.2421934008598327,0.2222813814878463,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148607015609741,0.3697631061077118,0.354518860578537,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728610038757324,0.4853230118751526,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185508608818054,0.2498276531696319,0.2413744032382965,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834720730781555,0.1340107321739196,0.6259393095970154,284.7998352050781,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843235313892364,1.0,1.0,0.0,1.0,-2.3161709308624268,2.316166400909424,4.31350827057031e-06,1.788455605506897,0.8881399631500244,0.8881399631500244,0.0,150.92091369628906,132.0,22244.220703125,-0.0,1304.7613525390625,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559762597084045,1.0,0.0,0.0,3.6146490573883057,3.6146726608276367,8.718174626665132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.509033203125,0.0,1496.4052734375,1895.4371337890625,0.0,2077.373779296875,0.8975985646247864,1.0,0.0,3.0,1.0,0.0
12163800,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.711368978023529,0.2421934008598327,0.2222813814878463,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8148607015609741,0.3697631061077118,0.354518860578537,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7728610038757324,0.4853230118751526,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.7185508608818054,0.2498276531696319,0.2413744032382965,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.5834720730781555,0.1340107321739196,0.6259393095970154,284.7998352050781,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9603881835937,284.7997436523437,1.0,0.4843235313892364,1.0,1.0,0.0,1.0,-2.3161709308624268,2.316166400909424,4.31350827057031e-06,1.788455605506897,0.8881399631500244,0.8881399631500244,0.0,150.92091369628906,132.0,22244.220703125,-0.0,1304.7613525390625,1.0,282.44122314453125,283.9103088378906,288.9261779785156,290.3690795898437,293.1499938964844,293.1499938964844,282.75,36298.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559762597084045,1.0,0.0,0.0,3.6146490573883057,3.6146726608276367,8.718174626665132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.509033203125,0.0,1496.4052734375,1895.4371337890625,0.0,2077.373779296875,0.8975985646247864,1.0,0.0,3.0,1.0,0.0
12163860,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137468457221985,0.2405295372009277,0.2205310612916946,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172959089279175,0.3668837547302246,0.351515382528305,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.773118793964386,0.4767144620418548,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204760313034058,0.2477044910192489,0.2391059398651123,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841814279556274,0.1322689205408096,0.6167362928390503,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776584804058075,1.0,1.0,0.0,1.0,-2.2863237857818604,2.2863194942474365,4.202818217891036e-06,1.7650331258773804,0.8904240727424622,0.8904240727424622,0.0,145.9465789794922,135.0,21234.009765625,-0.0,1250.595947265625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244846820831299,1.0,0.0,0.0,3.6115610599517822,3.611584663391113,8.703285061528732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.54541015625,0.0,1491.272216796875,1895.4371337890625,0.0,1809.0770263671875,0.8967486619949341,1.0,0.0,3.0,1.0,0.0
12163920,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7137468457221985,0.2405295372009277,0.2205310612916946,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8172959089279175,0.3668837547302246,0.351515382528305,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.773118793964386,0.4767144620418548,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7204760313034058,0.2477044910192489,0.2391059398651123,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.5841814279556274,0.1322689205408096,0.6167362928390503,284.9981994628906,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.966796875,284.9986572265625,1.0,0.4776584804058075,1.0,1.0,0.0,1.0,-2.2863237857818604,2.2863194942474365,4.202818217891036e-06,1.7650331258773804,0.8904240727424622,0.8904240727424622,0.0,145.9465789794922,135.0,21234.009765625,-0.0,1250.595947265625,1.0,282.74127197265625,284.14434814453125,288.8890075683594,290.25750732421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244846820831299,1.0,0.0,0.0,3.6115610599517822,3.611584663391113,8.703285061528732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.54541015625,0.0,1491.272216796875,1895.4371337890625,0.0,1809.0770263671875,0.8967486619949341,1.0,0.0,3.0,1.0,0.0
12163980,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7143477201461792,0.2391728460788726,0.2191870659589767,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176948428153992,0.3643927872180938,0.349019706249237,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733988761901855,0.4725995361804962,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7206681370735168,0.2458674609661102,0.2372429072856903,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835777521133423,0.1308733373880386,0.6098096966743469,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736231565475464,1.0,1.0,0.0,1.0,-2.266204357147217,2.266200065612793,4.129154604015639e-06,1.7492974996566772,0.8936640620231628,0.8936640620231628,0.0,143.42459106445312,138.0,20322.587890625,-0.0,1217.97265625,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993257999420166,1.0,0.0,0.0,3.61656665802002,3.6165904998779297,8.727427598387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.005126953125,0.0,1495.321044921875,1895.4371337890625,0.0,1605.4364013671875,0.8957142233848572,1.0,0.0,3.0,1.0,0.0
12164040,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.7143477201461792,0.2391728460788726,0.2191870659589767,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8176948428153992,0.3643927872180938,0.349019706249237,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.9990000128746032,0.7733988761901855,0.4725995361804962,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7206681370735168,0.2458674609661102,0.2372429072856903,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.5835777521133423,0.1308733373880386,0.6098096966743469,285.2030639648437,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97589111328125,285.2038879394531,1.0,0.4736231565475464,1.0,1.0,0.0,1.0,-2.266204357147217,2.266200065612793,4.129154604015639e-06,1.7492974996566772,0.8936640620231628,0.8936640620231628,0.0,143.42459106445312,138.0,20322.587890625,-0.0,1217.97265625,1.0,283.04156494140625,284.38238525390625,288.86444091796875,290.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,35869.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993257999420166,1.0,0.0,0.0,3.61656665802002,3.6165904998779297,8.727427598387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.005126953125,0.0,1495.321044921875,1895.4371337890625,0.0,1605.4364013671875,0.8957142233848572,1.0,0.0,3.0,1.0,0.0
12164100,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7140048742294312,0.2383965402841568,0.2185337245464325,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.8171955347061157,0.3630714118480682,0.3478149771690368,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9990000128746032,0.7730098962783813,0.471879243850708,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7201583385467529,0.2448935359716415,0.2363497465848922,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.582748293876648,0.1301737576723098,0.6066898107528687,285.2545166015625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9800109863281,285.2581481933594,1.0,0.472335010766983,1.0,1.0,0.0,1.0,-2.2582852840423584,2.2582812309265137,4.100382284377702e-06,1.7431224584579468,0.8944013118743896,0.8944013118743896,0.0,142.85433959960938,138.0,19976.634765625,-0.0,1206.89111328125,1.0,283.1315612792969,284.4490051269531,288.8697509765625,290.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,35596.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934487223625183,1.0,0.0,0.0,3.605778217315674,3.605801820755005,8.675436333760445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.108642578125,0.0,1481.5426025390625,1895.4371337890625,0.0,1559.4400634765625,0.8947710394859314,1.0,0.0,3.0,1.0,0.0
12164160,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7131601572036743,0.2375095188617706,0.217801958322525,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8161840438842773,0.3616449534893036,0.3465369045734405,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.7721192836761475,0.4719859063625335,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7191932201385498,0.2438359856605529,0.2354025840759277,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.5814715027809143,0.1294235587120056,0.6034740805625916,285.26495361328125,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9833679199219,285.2642517089844,1.0,0.4714051485061645,1.0,1.0,0.0,1.0,-2.250998020172119,2.2509939670562744,4.074011940247146e-06,1.7374470233917236,0.894394040107727,0.894394040107727,0.0,142.68670654296875,141.0,19813.515625,-0.0,1198.119384765625,1.0,283.1471252441406,284.46148681640625,288.88409423828125,290.1886901855469,293.1499938964844,293.1499938964844,283.1499938964844,35507.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920127272605896,1.0,0.0,0.0,3.602384328842163,3.602407932281494,8.659113177600375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.77783203125,0.0,1477.2000732421875,1895.4371337890625,0.0,1548.2978515625,0.890915036201477,1.0,0.0,3.0,1.0,0.0
12164220,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.709928035736084,0.2352703511714935,0.2159715592861175,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126526474952698,0.3583203554153442,0.3435974717140198,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684494256973267,0.4743594825267792,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158929705619812,0.2413446307182312,0.2332139462232589,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774931907653809,0.1276533603668213,0.5961576104164124,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702988862991333,1.0,1.0,0.0,1.0,-2.236702442169189,2.2366983890533447,4.022590019303607e-06,1.7263411283493042,0.8925164937973022,0.8925164937973022,0.0,143.364990234375,144.0,19489.23046875,-0.0,1184.8798828125,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695379912853241,1.0,0.0,0.0,3.566272735595703,3.566295862197876,8.486378533234529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.0576171875,0.0,1434.220703125,1895.4371337890625,0.0,1574.4847412109375,0.8818750977516174,1.0,0.0,3.0,1.0,0.0
12164280,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.709928035736084,0.2352703511714935,0.2159715592861175,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.8126526474952698,0.3583203554153442,0.3435974717140198,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9990000128746032,0.7684494256973267,0.4743594825267792,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.7158929705619812,0.2413446307182312,0.2332139462232589,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.5774931907653809,0.1276533603668213,0.5961576104164124,285.248291015625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.98681640625,285.2469787597656,1.0,0.4702988862991333,1.0,1.0,0.0,1.0,-2.236702442169189,2.2366983890533447,4.022590019303607e-06,1.7263411283493042,0.8925164937973022,0.8925164937973022,0.0,143.364990234375,144.0,19489.23046875,-0.0,1184.8798828125,1.0,283.1499328613281,284.4567565917969,288.8786315917969,290.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,34936.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695379912853241,1.0,0.0,0.0,3.566272735595703,3.566295862197876,8.486378533234529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.0576171875,0.0,1434.220703125,1895.4371337890625,0.0,1574.4847412109375,0.8818750977516174,1.0,0.0,3.0,1.0,0.0
12164340,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051184177398682,0.0,0.2137915790081024,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075811266899109,0.0,0.3402655720710754,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787821769714355,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.7111350893974304,0.0,0.2306942045688629,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719665288925171,0.0,0.5875483751296997,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220265865325928,2.222022533416748,3.970182206103345e-06,1.7149513959884644,0.0,0.0,0.0,145.00042724609375,60.0,19160.908203125,-0.0,1174.9720458984375,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5152783393859863,3.515300750732422,8.245419280683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.779052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.7051184177398682,0.0,0.2137915790081024,296.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.8075811266899109,0.0,0.3402655720710754,296.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.0,0.4787821769714355,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.7111350893974304,0.0,0.2306942045688629,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.5719665288925171,0.0,0.5875483751296997,285.2312927246094,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9867553710937,285.2301330566406,0.0,0.0,1.0,1.0,0.0,1.0,-2.2220265865325928,2.222022533416748,3.970182206103345e-06,1.7149513959884644,0.0,0.0,0.0,145.00042724609375,60.0,19160.908203125,-0.0,1174.9720458984375,0.0,283.1499938964844,284.45318603515625,288.8252868652344,290.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34250.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5152783393859863,3.515300750732422,8.245419280683564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1375.779052734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.2520517706871032,0.0,0.0014850500738248,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.407738983631134,0.0,0.0015638334443792,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.407738983631134,0.0,0.0011550430208444,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.3775245547294616,0.0,0.0015638298355042,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,0.0074180602096021,285.37554931640625,294.1499938964844,293.6957397460937,285.7899169921875,293.63092041015625,296.57550048828125,284.6175231933594,0.0,0.0,0.7907960414886475,0.7907960414886475,0.2092039436101913,1.0,-0.0187489502131938,0.0188102591782808,-6.130784458946437e-05,-0.0217945110052824,0.0,0.0,0.0,-0.0987598374485969,60.0,1184.810791015625,-0.0,-1.7075832147384062e-05,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,5.650217644870281e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2448224959507592e-12,1.2449261456784488e-12,3.149315647186404e-18,5.6747266607981566e-11,5.674718681070168e-11,8.007856100787056e-17,0.0,0.0,-0.0,0.0,0.0,1.544401941392622e-21,6.101989240416363e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0008591577061451,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0013256852980703,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0020194079261273,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0009249650756828,297.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0025388114154338,285.4631652832031,294.1499938964844,293.6464233398437,285.7675170898437,293.6026916503906,296.05816650390625,284.3114318847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0105213019996881,0.0119464825838804,-0.0014251808170229,-0.0250204671174287,0.0,0.0,0.0,-0.056360900402069,60.0,516.9976806640625,-0.0,-5.774536930402974e-06,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1394787117169385e-31,-2.533088058013508e-31,-2.893995230448728e-34,5.840399291207727e-18,5.836230300920459e-18,4.169180118755492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.00011965916201,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0001368568773614,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0001278946147067,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,0.0001265282480744,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0005525388405658,285.4585266113281,294.1499938964844,293.5948791503906,285.7451171875,293.6051330566406,295.45416259765625,284.1828308105469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001276396214962,0.0053234621882438,-0.0040470659732818,-0.0293450579047203,0.0,0.0,0.0,-0.0103965951129794,60.0,203.82090759277344,-0.0,-1.1107236019824997e-07,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.289037221361288e-38,-1.979005196109227e-38,-4.322860027401771e-39,2.8068665603592906e-21,2.21697611589031e-21,5.898904949560783e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001013135915854,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0001074183383025,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,8.114271622616798e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.000106723200588,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0005030389293096,285.45684814453125,294.1499938964844,293.5435485839844,285.72381591796875,293.6048278808594,294.9670715332031,284.1475524902344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010798036819323,0.0014262883923947,-0.0003464847104623,-0.0330474451184272,0.0,0.0,0.0,-0.0110965529456734,60.0,78.9439926147461,-0.0,-7.948467128926495e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4149643575595786e-42,-6.238580763174086e-42,-2.139782755023996e-42,3.802985080535636e-21,2.0177524118550408e-21,1.785232668680595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
