time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,9.994223364628851e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001052430452546,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,7.772910612402484e-05,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001052439547493,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0004992334288544,285.4551696777344,294.1499938964844,293.49237060546875,285.7035522460937,293.6039733886719,294.5948791503906,284.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654984507709,6.388065543205812e-08,0.0010654345387592,-0.0343313962221145,0.0,0.0,0.0,-0.0114937992766499,60.0,33.20967483520508,-0.0,-7.733551399269346e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969429733314574e-21,1.984463440909575e-21,1.984966292404999e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,9.990403486881404e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0001052042425726,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.770393858663738e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001052038060151,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0004990368033759,285.4533996582031,294.1499938964844,293.4413757324219,285.6842956542969,293.6026611328125,294.3048095703125,284.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646173032,1.3423026246073276e-08,0.0010646037990227,-0.034197486937046,0.0,0.0,0.0,-0.0114657506346702,60.0,16.31027603149414,-0.0,-7.72762973610952e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.96908157428722e-21,1.9845327092079405e-21,1.98454886507928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.98221876216121e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001051180952345,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.764041947666556e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001051176150212,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0004986277781426,285.44970703125,294.1499938964844,293.33990478515625,285.64862060546875,293.5986633300781,293.8945617675781,284.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.771994590759277,-0.0,-7.71494370610526e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969069457383716e-21,1.9845349306402496e-21,1.9845343247950744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.98221876216121e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001051180952345,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.764041947666556e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,0.0001051176150212,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0004986277781426,285.44970703125,294.1499938964844,293.33990478515625,285.64862060546875,293.5986633300781,293.8945617675781,284.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.771994590759277,-0.0,-7.71494370610526e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969069457383716e-21,1.9845349306402496e-21,1.9845343247950744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.973982378141956e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001050313512678,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.757634011795744e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001050308783305,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.000498216424603,285.4457702636719,294.1499938964844,293.2391357421875,285.6164855957031,293.59283447265625,293.6237487792969,284.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.714268684387207,-0.0,-7.702188042912894e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969069457383716e-21,1.984534728691858e-21,1.984534728691858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,9.973982378141956e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0001050313512678,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.757634011795744e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0001050308783305,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.000498216424603,285.4457702636719,294.1499938964844,293.2391357421875,285.6164855957031,293.59283447265625,293.6237487792969,284.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.714268684387207,-0.0,-7.702188042912894e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.969069457383716e-21,1.984534728691858e-21,1.984534728691858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,9.9690085335169e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.000104978964373,298.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.753764657536522e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,0.0001049785059876,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,0.0004979679943062,285.4432983398437,294.1499938964844,293.1788635253906,285.59869384765625,293.5884704589844,293.5010681152344,284.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623320704326,1.3152818389983167e-08,0.0010623189155012,-0.033498141914606,0.0,0.0,0.0,-0.0113332280889153,60.0,6.573366165161133,-0.0,-7.694491443999142e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.969069457383716e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,9.965707431547344e-05,298.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0001049441998475,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,7.751196972094476e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001049437414621,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0004978031502105,285.4416198730469,294.1499938964844,293.1390991210937,285.5875244140625,293.585205078125,293.4306640625,284.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.512515068054199,-0.0,-7.689384773357234e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.957396832760423e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001048566846293,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.744732283754274e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.000104856226244,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0004973880713805,285.4372863769531,294.1499938964844,293.03973388671875,285.5614624023437,293.5758972167969,293.279296875,284.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.391077518463135,-0.0,-7.67653816069469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,9.957396832760423e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001048566846293,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.744732283754274e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.000104856226244,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,0.0004973880713805,285.4372863769531,294.1499938964844,293.03973388671875,285.5614624023437,293.5758972167969,293.279296875,284.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.391077518463135,-0.0,-7.67653816069469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.95322989183478e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.000104812796053,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.741490117041394e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001048123449436,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0004971799789927,285.43505859375,294.1499938964844,292.9903259277344,285.5494384765625,293.5705871582031,293.2134094238281,284.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.33604907989502,-0.0,-7.670100643508705e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.949054947355762e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,0.0001047688347171,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,7.738242857158184e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001047683836077,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,0.0004969714209437,285.4327697753906,294.1499938964844,292.94110107421875,285.5379943847656,293.5648803710937,293.1518249511719,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.28225040435791,-0.0,-7.663653889267152e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.940684685716406e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001046806792146,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,7.73173087509349e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001046802426571,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.000496553373523,285.4281005859375,294.1499938964844,292.8431701660156,285.51678466796875,293.55224609375,293.0375671386719,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.176855087280273,-0.0,-7.65073693287377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,9.940684685716406e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001046806792146,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,7.73173087509349e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001046802426571,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.000496553373523,285.4281005859375,294.1499938964844,292.8431701660156,285.51678466796875,293.55224609375,293.0375671386719,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111992478629e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.176855087280273,-0.0,-7.65073693287377e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.9322889582254e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001045922690536,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.725199975538999e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001045918324962,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0004961341037414,285.4233093261719,294.1499938964844,292.7459716796875,285.49755859375,293.5380249023437,292.93133544921875,284.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.07377815246582,-0.0,-7.637792975856429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,9.9322889582254e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0001045922690536,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.725199975538999e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39166259765625,0.0,0.0,0.0001045918324962,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0004961341037414,285.4233093261719,294.1499938964844,292.7459716796875,285.49755859375,293.5380249023437,292.93133544921875,284.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.07377815246582,-0.0,-7.637792975856429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.92387140286155e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001045036187861,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,7.718651613686234e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001045031895046,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0004957136698067,285.4183959960937,294.1499938964844,292.6494445800781,285.48004150390625,293.52227783203125,292.8298034667969,284.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.972807884216309,-0.0,-7.624826281471543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38922119140625,0.0,0.0,9.92387140286155e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,0.0001045036187861,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,7.718651613686234e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001045031895046,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0004957136698067,285.4183959960937,294.1499938964844,292.6494445800781,285.48004150390625,293.52227783203125,292.8298034667969,284.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.972807884216309,-0.0,-7.624826281471543e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,9.917461284203456e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0001044361124513,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.713665399933234e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001044356831698,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,0.0004953935276716,285.4145812988281,294.1499938964844,292.5765686035156,285.4676513671875,293.50927734375,292.7547302246094,284.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.89746618270874,-0.0,-7.614958974500041e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,9.915434930007903e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0001044147720676,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,7.71208869991824e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,0.0001044143427861,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,0.0004952923045493,285.41339111328125,294.1499938964844,292.5536499023437,285.4638977050781,293.5050048828125,292.73126220703125,284.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.873909950256348,-0.0,-7.611841823518263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,9.91121050901711e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,0.0001043702795868,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,7.708802149863914e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001043698575813,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,0.0004950813017785,285.41082763671875,294.1499938964844,292.5060119628906,285.456298828125,293.495849609375,292.68280029296875,284.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.825218677520752,-0.0,-7.605343910199738e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,9.906981722451746e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001043257507262,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.705513417022303e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0001043253287207,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37847900390625,0.0,0.0,0.0004948701243847,285.4082946777344,294.1499938964844,292.4585266113281,285.44891357421875,293.4862976074219,292.6347351074219,284.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.777021408081055,-0.0,-7.598843865253002e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,9.898516145767644e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001042365911416,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,7.698927220189944e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.000104236176412,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004944473039358,285.4031066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.4662170410156,292.53961181640625,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.682066440582275,-0.0,-7.585836669932179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,9.898516145767644e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001042365911416,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,7.698927220189944e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.000104236176412,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004944473039358,285.4031066894531,294.1499938964844,292.3641357421875,285.4347839355469,293.4662170410156,292.53961181640625,284.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.682066440582275,-0.0,-7.585836669932179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.89003892755136e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001041473224177,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.69233301980421e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.000104146914964,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0004940239014104,285.3978881835937,294.1499938964844,292.2704467773437,285.4212341308594,293.4447631835937,292.44561767578125,284.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.589004039764404,-0.0,-7.57282521135494e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.89003892755136e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,0.0001041473224177,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,7.69233301980421e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.000104146914964,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0004940239014104,285.3978881835937,294.1499938964844,292.2704467773437,285.4212341308594,293.4447631835937,292.44561767578125,284.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.589004039764404,-0.0,-7.57282521135494e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.881553705781698e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001040579591062,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,7.685732271056622e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001040575589286,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004936000914312,285.3926086425781,294.1499938964844,292.1774597167969,285.40802001953125,293.4219665527344,292.3525695800781,284.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.497767448425293,-0.0,-7.559813042234964e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.881553705781698e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001040579591062,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,7.685732271056622e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001040575589286,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004936000914312,285.3926086425781,294.1499938964844,292.1774597167969,285.40802001953125,293.4219665527344,292.3525695800781,284.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.497767448425293,-0.0,-7.559813042234964e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.873063390841708e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001039685448631,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,7.679127884330228e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001039681519614,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004931760486215,285.3872985839844,294.1499938964844,292.085205078125,285.3948669433594,293.3978881835937,292.2604064941406,284.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.408292293548584,-0.0,-7.546803004743198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,9.873063390841708e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36865234375,0.0,0.0,0.0001039685448631,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,7.679127884330228e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001039681519614,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004931760486215,285.3872985839844,294.1499938964844,292.085205078125,285.3948669433594,293.3978881835937,292.2604064941406,284.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.408292293548584,-0.0,-7.546803004743198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,9.86881714197807e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001039238268276,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.675823871977627e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0001039234339259,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004929639399051,285.3846130371094,294.1499938964844,292.0393371582031,285.38824462890625,293.3854064941406,292.214599609375,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.364191055297852,-0.0,-7.540300828168256e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.864570165518673e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001038791015162,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,7.672520587220788e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001038787086145,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0004927518311887,285.3819580078125,294.1499938964844,291.9936218261719,285.3815612792969,293.3725891113281,292.16900634765625,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.320509910583496,-0.0,-7.533800783221525e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.856075485004112e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001037896436173,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,7.665912562515587e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0001037892579915,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0004923275555483,285.3765869140625,294.1499938964844,291.9027709960937,285.3678283691406,293.3460693359375,292.0783996582031,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2343621253967285,-0.0,-7.520808509298149e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.856075485004112e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001037896436173,299.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,7.665912562515587e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.0001037892579915,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0004923275555483,285.3765869140625,294.1499938964844,291.9027709960937,285.3678283691406,293.3460693359375,292.0783996582031,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.2343621253967285,-0.0,-7.520808509298149e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.847582259681076e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001037002002703,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,7.659305265406147e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001036998219205,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0004919033963233,285.3712158203125,294.1499938964844,291.8126220703125,285.3534545898437,293.3183898925781,291.9884948730469,284.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.149785995483398,-0.0,-7.507829735686755e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.847582259681076e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001037002002703,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,7.659305265406147e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001036998219205,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0004919033963233,285.3712158203125,294.1499938964844,291.8126220703125,285.3534545898437,293.3183898925781,291.9884948730469,284.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.149785995483398,-0.0,-7.507829735686755e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.839092672336848e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001036107933032,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,7.652701606275514e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001036104222293,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0004914793535135,285.3658447265625,294.1499938964844,291.7231750488281,285.33819580078125,293.28955078125,291.8993530273437,284.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.066720008850098,-0.0,-7.49486801510102e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.839092672336848e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,0.0001036107933032,299.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536682128906,0.0,0.0,7.652701606275514e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001036104222293,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0004914793535135,285.3658447265625,294.1499938964844,291.7231750488281,285.33819580078125,293.28955078125,291.8993530273437,284.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.066720008850098,-0.0,-7.49486801510102e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.831965871853754e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,0.0001035357418004,299.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,7.647157326573506e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0001035353707266,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.000491123413667,285.3613586425781,294.1499938964844,291.6485900878906,285.32452392578125,293.2645263671875,291.82501220703125,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,4.9980573654174805,-0.0,-7.483996000701154e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
