time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,9.830608905758707e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0001035214518196,299.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500366210937,0.0,0.0,7.646101585123688e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001035210807458,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0004910556017421,285.3604736328125,294.1499938964844,291.6344299316406,285.3218078613281,293.2596740722656,291.8109130859375,284.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.9850921630859375,-0.0,-7.481926189711886e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,9.826369205256924e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001034768065437,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,7.64280412113294e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001034764354699,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0004908439004793,285.3578186035156,294.1499938964844,291.59033203125,285.3131408691406,293.24432373046875,291.7669677734375,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.9448113441467285,-0.0,-7.475464514072885e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.822132415138184e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001034321830957,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,7.639508112333715e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001034318192978,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0004906322574242,285.3551330566406,294.1499938964844,291.5464172363281,285.3040771484375,293.22869873046875,291.7231750488281,284.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.9048752784729,-0.0,-7.46900781223303e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,9.81366538326256e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001033430162351,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,7.632921915501356e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001033426597132,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004902093787677,285.34979248046875,294.1499938964844,291.4590759277344,285.2847900390625,293.1967163085937,291.6361694335937,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.825997829437256,-0.0,-7.456115724835399e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,9.81366538326256e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001033430162351,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,7.632921915501356e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,0.0001033426597132,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004902093787677,285.34979248046875,294.1499938964844,291.4590759277344,285.2847900390625,293.1967163085937,291.6361694335937,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.825997829437256,-0.0,-7.456115724835399e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.805209992919116e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001032539730658,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,7.626344449818134e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001032536165439,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0004897870239801,285.3445129394531,294.1499938964844,291.3724670410156,285.2637023925781,293.1637268066406,291.5498962402344,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.748427391052246,-0.0,-7.443251348604464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.805209992919116e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0001032539730658,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33917236328125,0.0,0.0,7.626344449818134e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001032536165439,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0004897870239801,285.3445129394531,294.1499938964844,291.3724670410156,285.2637023925781,293.1637268066406,291.5498962402344,284.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.748427391052246,-0.0,-7.443251348604464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.79676769929938e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001031650608638,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.619777170475572e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001031647116178,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004893653676845,285.3392333984375,294.1499938964844,291.2865600585937,285.2406616210937,293.1297607421875,291.4643249511719,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.672120094299316,-0.0,-7.430418946796635e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.79676769929938e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001031650608638,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,7.619777170475572e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0001031647116178,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004893653676845,285.3392333984375,294.1499938964844,291.2865600585937,285.2406616210937,293.1297607421875,291.4643249511719,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.672120094299316,-0.0,-7.430418946796635e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.788339957594872e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001030763087328,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,7.613220805069432e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001030759667628,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0004889444098807,285.333984375,294.1499938964844,291.20135498046875,285.21539306640625,293.0948486328125,291.3794860839844,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.5970306396484375,-0.0,-7.41761994049739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.788339957594872e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,0.0001030763087328,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,7.613220805069432e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001030759667628,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,0.0004889444098807,285.333984375,294.1499938964844,291.20135498046875,285.21539306640625,293.0948486328125,291.3794860839844,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.5970306396484375,-0.0,-7.41761994049739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,9.784132271306588e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330810546875,0.0,0.0,0.0001030319981509,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,7.609948079334572e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001030316561809,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0004887342802248,285.3313903808594,294.1499938964844,291.1590270996094,285.20184326171875,293.0770568847656,291.3373413085937,284.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.559913635253906,-0.0,-7.411234292931115e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.779928222997114e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001029877312248,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,7.606678263982758e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001029873892548,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0004885243251919,285.3287658691406,294.1499938964844,291.11688232421875,285.1877136230469,293.0590515136719,291.2953491210937,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.523084163665772,-0.0,-7.404857171877667e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.771535405889152e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0001028993356158,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.60014881961979e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001028990009217,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0004881050845142,285.3236083984375,294.1499938964844,291.0330810546875,285.15740966796875,293.0223999023437,291.2119140625,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.450243949890137,-0.0,-7.392132772565675e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.771535405889152e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.0001028993356158,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,7.60014881961979e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.0001028990009217,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0004881050845142,285.3236083984375,294.1499938964844,291.0330810546875,285.15740966796875,293.0223999023437,291.2119140625,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.450243949890137,-0.0,-7.392132772565675e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.763160778675228e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001028111510095,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.593634654767811e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001028108163154,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004876868333667,285.3185119628906,294.1499938964844,290.95001220703125,285.1242980957031,292.9849548339844,291.1291809082031,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.378521919250488,-0.0,-7.379449584732356e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.763160778675228e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001028111510095,299.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,7.593634654767811e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001028108163154,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,0.0004876868333667,285.3185119628906,294.1499938964844,290.95001220703125,285.1242980957031,292.9849548339844,291.1291809082031,284.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.378521919250488,-0.0,-7.379449584732356e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.754807979334146e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001027231846819,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.587137224618345e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001027228572638,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004872696299571,285.3134460449219,294.1499938964844,290.87530517578125,285.0921325683594,292.9467468261719,291.0483703613281,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.310052394866943,-0.0,-7.366808318920448e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.754807979334146e-05,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001027231846819,299.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.587137224618345e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001027228572638,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004872696299571,285.3134460449219,294.1499938964844,290.87530517578125,285.0921325683594,292.9467468261719,291.0483703613281,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.310052394866943,-0.0,-7.366808318920448e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.747142757987604e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0001026424579322,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,7.581174577353522e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.00010264213779,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,0.0004868867690674,285.308837890625,294.1499938964844,290.8201599121094,285.0666198730469,292.9111328125,290.97979736328125,284.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.255610942840576,-0.0,-7.355217945814729e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.746477007865906e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.000102635443909,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.580656529171392e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31463623046875,0.0,0.0,0.0001026351237669,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0004868535324931,285.30841064453125,294.1499938964844,290.8159484863281,285.0645751953125,292.90802001953125,290.9741516113281,284.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.2512712478637695,-0.0,-7.354211817300893e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.742320980876684e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.000102591679024,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.57742382120341e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0001025913588819,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0004866459348704,285.3059387207031,294.1499938964844,290.7916564941406,285.052490234375,292.8885803222656,290.9405212402344,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323033983183905e-08,0.0010381224565207,-0.0260925572365522,0.0,0.0,0.0,-0.0099303871393203,60.0,4.226008415222168,-0.0,-7.347932040602245e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.738170047057793e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001025479650706,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.574194751214236e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001025476449285,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004864385991822,285.303466796875,294.1499938964844,290.77081298828125,285.0414733886719,292.869140625,290.9093322753906,284.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271234529568574e-08,0.0010376794962212,-0.0259569529443979,0.0,0.0,0.0,-0.0099047077819705,60.0,4.20324182510376,-0.0,-7.341662211501898e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.729886369314043e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0001024607336148,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,7.567751163151115e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001024604207486,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004860248882323,285.298583984375,294.1499938964844,290.73883056640625,285.0224914550781,292.830322265625,290.8544006347656,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.164676666259766,-0.0,-7.329160212066199e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.729886369314043e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,0.0001024607336148,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,7.567751163151115e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0001024604207486,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004860248882323,285.298583984375,294.1499938964844,290.73883056640625,285.0224914550781,292.830322265625,290.8544006347656,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.164676666259766,-0.0,-7.329160212066199e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.721630340209232e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001023737859213,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.561328675365075e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001023734730551,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0004856124869547,285.2937316894531,294.1499938964844,290.71893310546875,285.0073547363281,292.7917785644531,290.810546875,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064843181112336e-08,0.0010359147563576,-0.0254166387021541,0.0,0.0,0.0,-0.009802390821278,60.0,4.13576602935791,-0.0,-7.316708661164739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.721630340209232e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001023737859213,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.561328675365075e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001023734730551,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0004856124869547,285.2937316894531,294.1499938964844,290.71893310546875,285.0073547363281,292.7917785644531,290.810546875,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064843181112336e-08,0.0010359147563576,-0.0254166387021541,0.0,0.0,0.0,-0.009802390821278,60.0,4.13576602935791,-0.0,-7.316708661164739e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.713400504551828e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001022871147142,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.554927287856117e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001022868164,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004852014535572,285.2889404296875,294.1499938964844,290.7099914550781,284.9956970214844,292.7537841796875,290.7776794433594,284.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.962152880405029e-09,0.0010350366355851,-0.0251477975398302,0.0,0.0,0.0,-0.0097514828667044,60.0,4.11547327041626,-0.0,-7.30430897988299e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.713400504551828e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001022871147142,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.554927287856117e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001022868164,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0004852014535572,285.2889404296875,294.1499938964844,290.7099914550781,284.9956970214844,292.7537841796875,290.7776794433594,284.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.962152880405029e-09,0.0010350366355851,-0.0251477975398302,0.0,0.0,0.0,-0.0097514828667044,60.0,4.11547327041626,-0.0,-7.30430897988299e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.70519904512912e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001022007490973,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.54854700062424e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001022004507831,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0004847918171435,285.28424072265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7164611816406,290.7553405761719,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.85981696288718e-09,0.0010341616580262,-0.0248798765242099,0.0,0.0,0.0,-0.0097007509320974,60.0,4.102936267852783,-0.0,-7.291962589306422e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,9.70519904512912e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001022007490973,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,7.54854700062424e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001022004507831,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0004847918171435,285.28424072265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7164611816406,290.7553405761719,284.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.85981696288718e-09,0.0010341616580262,-0.0248798765242099,0.0,0.0,0.0,-0.0097007509320974,60.0,4.102936267852783,-0.0,-7.291962589306422e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.701109229354188e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0001021576827042,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2946472167969,0.0,0.0,7.545365951955318e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.00010215738439,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004845875664614,285.28192138671875,294.1499938964844,290.7147521972656,284.9840087890625,292.6981201171875,290.7480773925781,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337351122871,9.808788448140149e-09,0.0010337253334,-0.0247462820261716,0.0,0.0,0.0,-0.0096754543483257,60.0,4.099414348602295,-0.0,-7.285809999757475e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.697025961941108e-05,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001021146817947,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,7.542189996456727e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001021143834805,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0004843836068175,285.27960205078125,294.1499938964844,290.7206420898437,284.9814758300781,292.6799621582031,290.7428283691406,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757838981272473e-09,0.0010332895908504,-0.0246128886938095,0.0,0.0,0.0,-0.0096501959487795,60.0,4.097255229949951,-0.0,-7.279669489435038e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.688884165370835e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001020289346342,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,7.535856275353581e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001020286435959,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0004839769389946,285.2749938964844,294.1499938964844,290.7380676269531,284.97821044921875,292.6443786621094,290.7388000488281,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.097468376159668,-0.0,-7.267432522439776e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.688884165370835e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001020289346342,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,7.535856275353581e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001020286435959,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0004839769389946,285.2749938964844,294.1499938964844,290.7380676269531,284.97821044921875,292.6443786621094,290.7388000488281,284.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.097468376159668,-0.0,-7.267432522439776e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.680772927822544e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001019435148919,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,7.529546564910561e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001019432311295,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0004835718136746,285.2704772949219,294.1499938964844,290.7620849609375,284.9770202636719,292.60986328125,290.74334716796875,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.103295803070068,-0.0,-7.255253109406112e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,9.680772927822544e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,0.0001019435148919,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,7.529546564910561e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001019432311295,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0004835718136746,285.2704772949219,294.1499938964844,290.7620849609375,284.9770202636719,292.60986328125,290.74334716796875,284.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.103295803070068,-0.0,-7.255253109406112e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,9.672693704487756e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001018584371195,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.52326232031919e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001018581533571,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004831682890653,285.2660217285156,294.1499938964844,290.7916259765625,284.9774780273437,292.57647705078125,290.7553100585937,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.113674163818359,-0.0,-7.243132671419519e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,9.672693704487756e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001018584371195,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,7.52326232031919e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001018581533571,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004831682890653,285.2660217285156,294.1499938964844,290.7916259765625,284.9774780273437,292.57647705078125,290.7553100585937,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.113674163818359,-0.0,-7.243132671419519e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
