time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.664647950557992e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001017737013171,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.51700354157947e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001017734248307,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004827663942705,285.2616271972656,294.1499938964844,290.8255920410156,284.97930908203125,292.5443420410156,290.7737731933594,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.127807140350342,-0.0,-7.23107120847999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.664647950557992e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,0.0001017737013171,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,7.51700354157947e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001017734248307,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004827663942705,285.2616271972656,294.1499938964844,290.8255920410156,284.97930908203125,292.5443420410156,290.7737731933594,284.9687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.127807140350342,-0.0,-7.23107120847999e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.660637442721054e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0001017314716591,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,7.51388433855027e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001017311951727,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004825661017093,285.25946044921875,294.1499938964844,290.8438720703125,284.9805908203125,292.5287780761719,290.7852478027344,284.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381816033332e-09,0.0010294073726981,-0.023424157872796,0.0,0.0,0.0,-0.0094251185655593,60.0,4.136085033416748,-0.0,-7.225064280191873e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.656635666033252e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001016893293126,299.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,7.51077095628716e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001016890528262,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004823662166018,285.2572937011719,294.1499938964844,290.8628845214844,284.9820556640625,292.5135498046875,290.7979431152344,284.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,0.0,0.0,-0.0094003658741712,60.0,4.14496660232544,-0.0,-7.219071562758472e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.6486575785093e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001016053065541,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.504565292038023e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001016050373436,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004819677269551,285.2530517578125,294.1499938964844,290.90240478515625,284.9854431152344,292.4839782714844,290.8262939453125,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.164148807525635,-0.0,-7.207132313169495e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,9.6486575785093e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001016053065541,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.504565292038023e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,0.0001016050373436,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004819677269551,285.2530517578125,294.1499938964844,290.90240478515625,284.9854431152344,292.4839782714844,290.8262939453125,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.164148807525635,-0.0,-7.207132313169495e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.640715143177658e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001015216694213,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.49838727642782e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001015214002109,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0004815710126422,285.2488708496094,294.1499938964844,290.943115234375,284.9891052246094,292.4556884765625,290.8581848144531,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.184751510620117,-0.0,-7.195256301884001e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.640715143177658e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001015216694213,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.49838727642782e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,0.0001015214002109,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0004815710126422,285.2488708496094,294.1499938964844,290.943115234375,284.9891052246094,292.4556884765625,290.8581848144531,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.184751510620117,-0.0,-7.195256301884001e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.632808360038324e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001014384033624,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.492236909456551e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001014381341519,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0004811761027667,285.2447509765625,294.1499938964844,290.9838562011719,284.9927062988281,292.4287109375,290.8925170898437,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2059526443481445,-0.0,-7.183444239444725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,9.632808360038324e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001014384033624,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,7.492236909456551e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001014381341519,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0004811761027667,285.2447509765625,294.1499938964844,290.9838562011719,284.9927062988281,292.4287109375,290.8925170898437,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2059526443481445,-0.0,-7.183444239444725e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.624938684282824e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001013555229292,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.486114918719977e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001013552609947,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004807830264326,285.24072265625,294.1499938964844,291.0235900878906,284.99591064453125,292.4029541015625,290.9283142089844,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.22696590423584,-0.0,-7.17169612585167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.624938684282824e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,0.0001013555229292,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.486114918719977e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001013552609947,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004807830264326,285.24072265625,294.1499938964844,291.0235900878906,284.99591064453125,292.4029541015625,290.9283142089844,284.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.22696590423584,-0.0,-7.17169612585167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.621018398320302e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001013142391457,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.483065564883873e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.0001013139772112,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0004805872158613,285.2387084960937,294.1499938964844,291.042724609375,284.99725341796875,292.3905639648437,290.9464416503906,284.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809516671703932e-09,0.0010251806816086,-0.022129850462079,0.0,0.0,0.0,-0.0091800726950168,60.0,4.237132549285889,-0.0,-7.165848359136362e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.617106115911156e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001012730426737,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,7.480022759409621e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001012727880151,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004803918127436,285.2367553710937,294.1499938964844,291.0611877441406,284.9983825683594,292.3784484863281,290.96453857421875,285.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247633326798,-0.0220020599663257,0.0,0.0,0.0,-0.009155879728496,60.0,4.2469658851623535,-0.0,-7.160014803275774e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.60931138251908e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001011909553199,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.473958976333961e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001011907006613,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004800024616997,285.2328491210937,294.1499938964844,291.0955810546875,284.9998779296875,292.3550109863281,291.000244140625,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.265321254730225,-0.0,-7.14839814008883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,9.60931138251908e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001011909553199,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,7.473958976333961e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001011907006613,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0004800024616997,285.2328491210937,294.1499938964844,291.0955810546875,284.9998779296875,292.3550109863281,291.000244140625,285.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.265321254730225,-0.0,-7.14839814008883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.601555211702362e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001011092754197,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,7.46792575228028e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001011090207612,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004796150606125,285.22900390625,294.1499938964844,291.12567138671875,285.00006103515625,292.33258056640625,291.0343933105469,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566705567147892e-09,0.0010231044143438,-0.0214940197765827,0.0,0.0,0.0,-0.0090597001835703,60.0,4.281128406524658,-0.0,-7.136848978461785e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,9.601555211702362e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001011092754197,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,7.46792575228028e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001011090207612,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004796150606125,285.22900390625,294.1499938964844,291.12567138671875,285.00006103515625,292.33258056640625,291.0343933105469,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566705567147892e-09,0.0010231044143438,-0.0214940197765827,0.0,0.0,0.0,-0.0090597001835703,60.0,4.281128406524658,-0.0,-7.136848978461785e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.593837603460996e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001010280029731,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.461923087248579e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001010277555906,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004792296094819,285.2252502441406,294.1499938964844,291.1503601074219,284.9986267089844,292.3110656738281,291.0660095214844,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.2936530113220215,-0.0,-7.12536731839464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.593837603460996e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0001010280029731,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.461923087248579e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001010277555906,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0004792296094819,285.2252502441406,294.1499938964844,291.1503601074219,284.9986267089844,292.3110656738281,291.0660095214844,285.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.2936530113220215,-0.0,-7.12536731839464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.586160012986512e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001009471525321,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.455950981238857e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001009469051496,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004788461374118,285.2215576171875,294.1499938964844,291.1685791015625,284.9953308105469,292.2903137207031,291.09405517578125,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644938707351,60.0,4.302137851715088,-0.0,-7.113953870430123e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.586160012986512e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0001009471525321,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.455950981238857e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001009469051496,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004788461374118,285.2215576171875,294.1499938964844,291.1685791015625,284.9953308105469,292.2903137207031,291.09405517578125,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374655635634554e-09,0.0010214622598141,-0.0209910944104194,0.0,0.0,0.0,-0.0089644938707351,60.0,4.302137851715088,-0.0,-7.113953870430123e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,9.58233722485602e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001009068873827,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,7.452976569766179e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001009066472761,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0004786551871802,285.2197570800781,294.1499938964844,291.1749267578125,284.99285888671875,292.2802124023437,291.1063537597656,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326960454496657e-09,0.0010210543405264,-0.0208661910146474,0.0,0.0,0.0,-0.0089408485218882,60.0,4.304542064666748,-0.0,-7.108273791800458e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.578523167874664e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0001008667240967,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.450010161846876e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001008664839901,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.000478464673506,285.21795654296875,294.1499938964844,291.1792297363281,284.9898376464844,292.2702331542969,291.1174011230469,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.27938340108858e-09,0.0010206475853919,-0.0207415968179702,0.0,0.0,0.0,-0.0089172627776861,60.0,4.305690765380859,-0.0,-7.102610055653713e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.570925612933934e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001007867176667,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.444100629072636e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001007864848361,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0004780852177646,285.2143859863281,294.1499938964844,291.1811828613281,284.9818725585937,292.2506103515625,291.13543701171875,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184610322814478e-09,0.0010198371019214,-0.0204934030771255,0.0,0.0,0.0,-0.0088702794164419,60.0,4.303936004638672,-0.0,-7.091334452979936e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,9.570925612933934e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001007867176667,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.444100629072636e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001007864848361,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0004780852177646,285.2143859863281,294.1499938964844,291.1811828613281,284.9818725585937,292.2506103515625,291.13543701171875,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184610322814478e-09,0.0010198371019214,-0.0204934030771255,0.0,0.0,0.0,-0.0088702794164419,60.0,4.303936004638672,-0.0,-7.091334452979936e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.563370258547366e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001007071477943,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.438223110511899e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001007069149636,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004777077992912,285.2109069824219,294.1499938964844,291.17340087890625,284.97119140625,292.23126220703125,291.1469421386719,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090353276202222e-09,0.0010190311586484,-0.0202465578913688,0.0,0.0,0.0,-0.0088235521689057,60.0,4.295782089233398,-0.0,-7.080128483494263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.563370258547366e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001007071477943,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,7.438223110511899e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001007069149636,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004777077992912,285.2109069824219,294.1499938964844,291.17340087890625,284.97119140625,292.23126220703125,291.1469421386719,285.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090353276202222e-09,0.0010190311586484,-0.0202465578913688,0.0,0.0,0.0,-0.0088235521689057,60.0,4.295782089233398,-0.0,-7.080128483494263e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.555855649523436e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001006280144792,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,7.432377606164664e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001006277816486,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004773324762936,285.2074890136719,294.1499938964844,291.15478515625,284.9573974609375,292.2120361328125,291.1509704589844,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614037608651e-09,0.0010182296391576,-0.0200010649859905,0.0,0.0,0.0,-0.0087770819664001,60.0,4.2805495262146,-0.0,-7.068993568282167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.555855649523436e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0001006280144792,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,7.432377606164664e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001006277816486,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004773324762936,285.2074890136719,294.1499938964844,291.15478515625,284.9573974609375,292.2120361328125,291.1509704589844,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996614037608651e-09,0.0010182296391576,-0.0200010649859905,0.0,0.0,0.0,-0.0087770819664001,60.0,4.2805495262146,-0.0,-7.068993568282167e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.548382513457908e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0001005493177217,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.426564843626693e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.000100549092167,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.000476959219668,285.20416259765625,294.1499938964844,291.1242370605469,284.9402160644531,292.1926574707031,291.1465148925781,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569373995065,0.0,0.0,0.0,-0.0087308706715703,60.0,4.257504940032959,-0.0,-7.057928996800912e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,9.548382513457908e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0001005493177217,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,7.426564843626693e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.000100549092167,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.000476959219668,285.20416259765625,294.1499938964844,291.1242370605469,284.9402160644531,292.1926574707031,291.1465148925781,285.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903397936104284e-09,0.0010174325434491,-0.0197569373995065,0.0,0.0,0.0,-0.0087308706715703,60.0,4.257504940032959,-0.0,-7.057928996800912e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,9.544662316329776e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001005101366899,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.423671195283532e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0001005099111353,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0004767733917105,285.2025146484375,294.1499938964844,291.1041259765625,284.93023681640625,292.182861328125,291.14068603515625,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856988837318113e-09,0.0010170356836169,-0.0196353923529386,0.0,0.0,0.0,-0.008707863278687,60.0,4.242713451385498,-0.0,-7.052423711684241e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.540952305542304e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001004710720735,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,7.420784822897986e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001004708465188,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.000476588087622,285.2008972167969,294.1499938964844,291.08062744140625,284.9192810058594,292.1729736328125,291.13238525390625,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810710300759638e-09,0.0010166399879381,-0.0195141900330781,0.0,0.0,0.0,-0.0086849210783839,60.0,4.225743293762207,-0.0,-7.046936190135966e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.533564298180865e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001003932629828,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.415038271574304e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001003930447041,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004762190801557,285.1976928710937,294.1499938964844,291.0229187011719,284.89422607421875,292.1526794433594,291.108154296875,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718552019753133e-09,0.0010158519726246,-0.0192728266119956,0.0,0.0,0.0,-0.0086392341181635,60.0,4.18497896194458,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.533564298180865e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001003932629828,299.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,7.415038271574304e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001003930447041,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0004762190801557,285.1976928710937,294.1499938964844,291.0229187011719,284.89422607421875,292.1526794433594,291.108154296875,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718552019753133e-09,0.0010158519726246,-0.0192728266119956,0.0,0.0,0.0,-0.0086392341181635,60.0,4.18497896194458,-0.0,-7.036014437744599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.525506902718917e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.000100308418041,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.408770761685446e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001003081997623,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004758166323881,285.1945495605469,294.1499938964844,290.95001220703125,284.8645935058594,292.1313781738281,291.071044921875,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150002781301,7.618059960634582e-09,0.0010149925947189,-0.0190096329897642,0.0,0.0,0.0,-0.0085894167423248,60.0,4.132936477661133,-0.0,-7.024114978548823e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.525506902718917e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.000100308418041,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.408770761685446e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001003081997623,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004758166323881,285.1945495605469,294.1499938964844,290.95001220703125,284.8645935058594,292.1313781738281,291.071044921875,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150002781301,7.618059960634582e-09,0.0010149925947189,-0.0190096329897642,0.0,0.0,0.0,-0.0085894167423248,60.0,4.132936477661133,-0.0,-7.024114978548823e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.515509736957029e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001002031422103,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.400994945783168e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001002029239316,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.000475317297969,285.1914978027344,294.1499938964844,290.8644714355469,284.8321533203125,292.10919189453125,291.0240478515625,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139342630282,7.493397902180732e-09,0.0010139268124476,-0.0186831317842006,0.0,0.0,0.0,-0.008527616970241,60.0,4.072533130645752,-0.0,-7.009366953525388e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
