time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.515509736957029e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001002031422103,299.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,7.400994945783168e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001002029239316,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.000475317297969,285.1914978027344,294.1499938964844,290.8644714355469,284.8321533203125,292.10919189453125,291.0240478515625,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139342630282,7.493397902180732e-09,0.0010139268124476,-0.0186831317842006,0.0,0.0,0.0,-0.008527616970241,60.0,4.072533130645752,-0.0,-7.009366953525388e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.499507723376156e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000100034623756,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.388547965092584e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001000344127533,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004745179903693,285.1884765625,294.1499938964844,290.7700500488281,284.7988586425781,292.0858764648437,290.96746826171875,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122285457327,7.293913917294503e-09,0.0010122212115675,-0.0181606523692607,0.0,0.0,0.0,-0.0084287244826555,60.0,4.003142356872559,-0.0,-6.985799672065697e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.499507723376156e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000100034623756,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.388547965092584e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,0.0001000344127533,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004745179903693,285.1884765625,294.1499938964844,290.7700500488281,284.7988586425781,292.0858764648437,290.96746826171875,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122285457327,7.293913917294503e-09,0.0010122212115675,-0.0181606523692607,0.0,0.0,0.0,-0.0084287244826555,60.0,4.003142356872559,-0.0,-6.985799672065697e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.489479270996526e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.992902050726116e-05,299.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.38074813853018e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.992880222853272e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0004740170261356,285.18701171875,294.1499938964844,290.7197265625,284.7818298339844,292.0736999511719,290.9354248046875,285.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111595038324,7.168909466059858e-09,0.0010111524024978,-0.0178332403302192,0.0,0.0,0.0,-0.0083667552098631,60.0,3.964889049530029,-0.0,-6.971051647042259e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.478281572228298e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.981109906220809e-05,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190856933594,0.0,0.0,7.372038089670241e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.981088805943727e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004734577087219,285.185546875,294.1499938964844,290.6674194335937,284.7645568847656,292.0612487792969,290.9017028808594,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009966013953,7.029340221009761e-09,0.0010099590290337,-0.0174676720052957,0.0,0.0,0.0,-0.0082975653931498,60.0,3.924982786178589,-0.0,-6.954604003794884e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.45295178098604e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.954435518011452e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.352336251642555e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.954415145330132e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004721924487967,285.18267822265625,294.1499938964844,290.55712890625,284.72918701171875,292.0353088378906,290.82891845703125,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072662262246,6.7136403103518205e-09,0.0010072595905512,-0.0166407469660043,0.0,0.0,0.0,-0.0081410594284534,60.0,3.839906454086304,-0.0,-6.917471040424061e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.45295178098604e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.954435518011452e-05,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,7.352336251642555e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.954415145330132e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004721924487967,285.18267822265625,294.1499938964844,290.55712890625,284.72918701171875,292.0353088378906,290.82891845703125,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072662262246,6.7136403103518205e-09,0.0010072595905512,-0.0166407469660043,0.0,0.0,0.0,-0.0081410594284534,60.0,3.839906454086304,-0.0,-6.917471040424061e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.424468589713796e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.924441837938502e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.330182415898889e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.924421465257184e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004707697080448,285.1799011230469,294.1499938964844,290.4398193359375,284.6926574707031,292.00787353515625,290.7498779296875,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042305802926,6.358659820904222e-09,0.0010042241774499,-0.0157108921557664,0.0,0.0,0.0,-0.0079650813713669,60.0,3.748421907424927,-0.0,-6.875836788822198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.424468589713796e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.924441837938502e-05,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,7.330182415898889e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,9.924421465257184e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004707697080448,285.1799011230469,294.1499938964844,290.4398193359375,284.6926574707031,292.00787353515625,290.7498779296875,285.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042305802926,6.358659820904222e-09,0.0010042241774499,-0.0157108921557664,0.0,0.0,0.0,-0.0079650813713669,60.0,3.748421907424927,-0.0,-6.875836788822198e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.393989603267984e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.892345406115056e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.306475890800357e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.892325761029495e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004692472575698,285.1771545410156,294.1499938964844,290.316162109375,284.6548767089844,291.9788818359375,290.6660461425781,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009821271523,5.97880989161581e-09,0.0010009760735556,-0.0147158484905958,0.0,0.0,0.0,-0.0077767730690538,60.0,3.651806116104126,-0.0,-6.831424315123513e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,9.393989603267984e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.892345406115056e-05,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.306475890800357e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.892325761029495e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004692472575698,285.1771545410156,294.1499938964844,290.316162109375,284.6548767089844,291.9788818359375,290.6660461425781,285.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009821271523,5.97880989161581e-09,0.0010009760735556,-0.0147158484905958,0.0,0.0,0.0,-0.0077767730690538,60.0,3.651806116104126,-0.0,-6.831424315123513e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.362816490465776e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.859518468147144e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.282229489646852e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.859498823061584e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004676901444327,285.17449951171875,294.1499938964844,290.18670654296875,284.6157531738281,291.9482727050781,290.5785217285156,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976596338674,5.590318874482136e-09,0.0009976540459319,-0.0136981243267655,0.0,0.0,0.0,-0.0075841811485588,60.0,3.55100154876709,-0.0,-6.786150663629087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.362816490465776e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.859518468147144e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.282229489646852e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.859498823061584e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004676901444327,285.17449951171875,294.1499938964844,290.18670654296875,284.6157531738281,291.9482727050781,290.5785217285156,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976596338674,5.590318874482136e-09,0.0009976540459319,-0.0136981243267655,0.0,0.0,0.0,-0.0075841811485588,60.0,3.55100154876709,-0.0,-6.786150663629087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.347427840111776e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.843312727753072e-05,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,7.27026053937152e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.843293082667516e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004669214249588,285.1732177734375,294.1499938964844,290.1200256347656,284.595703125,291.9322814941406,290.5336608886719,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960194583982,5.398533176048659e-09,0.0009960141032934,-0.0131956916302442,0.0,0.0,0.0,-0.0074891042895615,60.0,3.499295711517334,-0.0,-6.763855964209142e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.332410263596104e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.827499161474408e-05,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.25857971701771e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,9.827479516388848e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0004661713028326,285.17193603515625,294.1499938964844,290.0521240234375,284.57525634765625,291.9158935546875,290.4882202148437,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944189805537,5.211382880787596e-09,0.0009944137418642,-0.0127053912729024,0.0,0.0,0.0,-0.007396325469017,60.0,3.4469847679138184,-0.0,-6.742135383319693e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.30431269807741e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.797910024644808e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.236724923131987e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.79789110715501e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004647677706088,285.1694030761719,294.1499938964844,289.9130554199219,284.5332946777344,291.8818359375,290.3959045410156,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914240799844,4.861208324768995e-09,0.0009914191905409,-0.0117879752069711,0.0,0.0,0.0,-0.0072227283380925,60.0,3.340904712677002,-0.0,-6.701587551560807e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,9.30431269807741e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.797910024644808e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.236724923131987e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.79789110715501e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004647677706088,285.1694030761719,294.1499938964844,289.9130554199219,284.5332946777344,291.8818359375,290.3959045410156,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914240799844,4.861208324768995e-09,0.0009914191905409,-0.0117879752069711,0.0,0.0,0.0,-0.0072227283380925,60.0,3.340904712677002,-0.0,-6.701587551560807e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.280030644731596e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.77233939920552e-05,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.217838719952852e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.772320481715724e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004635548684746,285.1669616699219,294.1499938964844,289.7700500488281,284.4898986816406,291.845947265625,290.3016967773437,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888358181342,4.558581512270621e-09,0.0009888312779366,-0.010995103046298,0.0,0.0,0.0,-0.007072702050209,60.0,3.233574390411377,-0.0,-6.666644480901597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.280030644731596e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.77233939920552e-05,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.217838719952852e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.772320481715724e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0004635548684746,285.1669616699219,294.1499938964844,289.7700500488281,284.4898986816406,291.845947265625,290.3016967773437,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888358181342,4.558581512270621e-09,0.0009888312779366,-0.010995103046298,0.0,0.0,0.0,-0.007072702050209,60.0,3.233574390411377,-0.0,-6.666644480901597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.260909428121522e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.75220391410403e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,7.20296666258946e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.752185724209994e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004625997680705,285.1645812988281,294.1499938964844,289.623779296875,284.4449768066406,291.8082275390625,290.2052917480469,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320263702339844e-09,0.0009867931948974,-0.0103707052767276,0.0,0.0,0.0,-0.0069545567966997,60.0,3.1258718967437744,-0.0,-6.639190530677297e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.260909428121522e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,9.75220391410403e-05,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,7.20296666258946e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,9.752185724209994e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0004625997680705,285.1645812988281,294.1499938964844,289.623779296875,284.4449768066406,291.8082275390625,290.2052917480469,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867975022643,4.320263702339844e-09,0.0009867931948974,-0.0103707052767276,0.0,0.0,0.0,-0.0069545567966997,60.0,3.1258718967437744,-0.0,-6.639190530677297e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.24787818803452e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.738480730447918e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.19282979844138e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.738462540553884e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004619488317985,285.1622619628906,294.1499938964844,289.474853515625,284.39862060546875,291.7685852050781,290.1058044433594,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854080853983,4.157815425287481e-09,0.0009854038944467,-0.00994508061558,0.0,0.0,0.0,-0.0068740230053663,60.0,3.0184600353240967,-0.0,-6.620509651611428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.24787818803452e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.738480730447918e-05,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,7.19282979844138e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.738462540553884e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004619488317985,285.1622619628906,294.1499938964844,289.474853515625,284.39862060546875,291.7685852050781,290.1058044433594,285.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854080853983,4.157815425287481e-09,0.0009854038944467,-0.00994508061558,0.0,0.0,0.0,-0.0068740230053663,60.0,3.0184600353240967,-0.0,-6.620509651611428e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.24382620723918e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.73421410890296e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,7.189678581198677e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.734195919008926e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004617464728653,285.1611022949219,294.1499938964844,289.39959716796875,284.3749084472656,291.74810791015625,290.0545959472656,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849758353084,4.107295836774938e-09,0.0009849717607721,-0.0098127145320177,0.0,0.0,0.0,-0.0068489778786897,60.0,2.965014696121216,-0.0,-6.614705228003005e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.24139458220452e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.731652971822768e-05,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.18778683221899e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.731634781928732e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.000461624993477,285.1600036621094,294.1499938964844,289.32391357421875,284.350830078125,291.7271423339844,290.0020751953125,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984716345556,4.076952997422722e-09,0.0009847122710198,-0.0097332140430808,0.0,0.0,0.0,-0.0068339351564645,60.0,2.9118082523345947,-0.0,-6.611220726426836e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.241130464943126e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.731375030241908e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.18758165021427e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.731357567943633e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004616118385456,285.15777587890625,294.1499938964844,289.17156982421875,284.3016357421875,291.6838073730469,289.892578125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.073587245301269e-09,0.0009846832836046,-0.0097243953496217,0.0,0.0,0.0,-0.0068322652950882,60.0,2.806161880493164,-0.0,-6.610834191178584e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,9.241130464943126e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.731375030241908e-05,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,7.18758165021427e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.731357567943633e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004616118385456,285.15777587890625,294.1499938964844,289.17156982421875,284.3016357421875,291.6838073730469,289.892578125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.073587245301269e-09,0.0009846832836046,-0.0097243953496217,0.0,0.0,0.0,-0.0068322652950882,60.0,2.806161880493164,-0.0,-6.610834191178584e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.246050467481837e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.736555512063204e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.191407348727807e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.736538049764933e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004618576203938,285.1556396484375,294.1499938964844,289.0184020996094,284.2511291503906,291.6385192871094,289.775634765625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852107614278,4.1348062751467304e-09,0.0009852065704762,-0.0098847951740026,0.0,0.0,0.0,-0.0068626138381659,60.0,2.7015695571899414,-0.0,-6.617865722091666e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,9.246050467481837e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.736555512063204e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.191407348727807e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.736538049764933e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004618576203938,285.1556396484375,294.1499938964844,289.0184020996094,284.2511291503906,291.6385192871094,289.775634765625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852107614278,4.1348062751467304e-09,0.0009852065704762,-0.0098847951740026,0.0,0.0,0.0,-0.0068626138381659,60.0,2.7015695571899414,-0.0,-6.617865722091666e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.254385076928884e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.745332499733196e-05,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.197889499366283e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.74531503743492e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004622739797923,285.1535339355469,294.1499938964844,288.8651123046875,284.19940185546875,291.5912780761719,289.6504211425781,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.2385743803663445e-09,0.0009860938880592,-0.0101566752418875,0.0,0.0,0.0,-0.0069140559062361,60.0,2.5978598594665527,-0.0,-6.62979360299687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.254385076928884e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.745332499733196e-05,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,7.197889499366283e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.74531503743492e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004622739797923,285.1535339355469,294.1499938964844,288.8651123046875,284.19940185546875,291.5912780761719,289.6504211425781,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860980790108,4.2385743803663445e-09,0.0009860938880592,-0.0101566752418875,0.0,0.0,0.0,-0.0069140559062361,60.0,2.5978598594665527,-0.0,-6.62979360299687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.263906395062804e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.75535876932554e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.205294969025999e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.755341307027264e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004627496236935,285.1514892578125,294.1499938964844,288.7122497558594,284.1465759277344,291.5421142578125,289.5170593261719,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571271035602885e-09,0.0009871076326817,-0.0104672908782958,0.0,0.0,0.0,-0.0069728274829685,60.0,2.4947705268859863,-0.0,-6.643433891895256e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.263906395062804e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.75535876932554e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.205294969025999e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,9.755341307027264e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0004627496236935,285.1514892578125,294.1499938964844,288.7122497558594,284.1465759277344,291.5421142578125,289.5170593261719,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571271035602885e-09,0.0009871076326817,-0.0104672908782958,0.0,0.0,0.0,-0.0069728274829685,60.0,2.4947705268859863,-0.0,-6.643433891895256e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.268333087675272e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.760019747773184e-05,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,7.20873722457327e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.760003013070671e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0004629707254935,285.1504821777344,294.1499938964844,288.6361999511719,284.1197814941406,291.5167541503906,289.44757080078125,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987583422102,4.4122403508595215e-09,0.0009875789983198,-0.0106116887181997,0.0,0.0,0.0,-0.0070001501590013,60.0,2.4433844089508057,-0.0,-6.64977974906833e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.272217721445486e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.76411029114388e-05,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.211758202174678e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.764092828845604e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0004631647607311,285.1495056152344,294.1499938964844,288.5604858398437,284.0927734375,291.4909362792969,289.37664794921875,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879970457404,4.460597669009303e-09,0.0009879926219582,-0.0107383867725729,0.0,0.0,0.0,-0.0070241233333945,60.0,2.392063617706299,-0.0,-6.65535040411669e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.27745713852346e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.769627649802716e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.215833466034383e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.769610915100202e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0004634265496861,285.1475830078125,294.1499938964844,288.4104309082031,284.0381774902344,291.43804931640625,289.2320251464844,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885547915473,4.525807728583686e-09,0.0009885502513498,-0.0109092378988862,0.0,0.0,0.0,-0.0070564509369432,60.0,2.289611339569092,-0.0,-6.662865814632823e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.27745713852346e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.769627649802716e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.215833466034383e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.769610915100202e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0004634265496861,285.1475830078125,294.1499938964844,288.4104309082031,284.0381774902344,291.43804931640625,289.2320251464844,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885547915473,4.525807728583686e-09,0.0009885502513498,-0.0109092378988862,0.0,0.0,0.0,-0.0070564509369432,60.0,2.289611339569092,-0.0,-6.662865814632823e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.278567449655384e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.770796896191314e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.216696394607425e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7707801614888e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004634820215869,285.14569091796875,294.1499938964844,288.2626953125,283.98291015625,291.3834228515625,289.0857238769531,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988672603853,4.539566056394051e-09,0.0009886680636554,-0.0109452838078141,0.0,0.0,0.0,-0.007063272409141,60.0,2.187597751617432,-0.0,-6.66445174601904e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.278567449655384e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.770796896191314e-05,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,7.216696394607425e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.7707801614888e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0004634820215869,285.14569091796875,294.1499938964844,288.2626953125,283.98291015625,291.3834228515625,289.0857238769531,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988672603853,4.539566056394051e-09,0.0009886680636554,-0.0109452838078141,0.0,0.0,0.0,-0.007063272409141,60.0,2.187597751617432,-0.0,-6.66445174601904e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
