time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.275684715248644e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.767760639078916e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.214453944470733e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.767743904376402e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004633380158338,285.14385986328125,294.1499938964844,288.1178894042969,283.9272155761719,291.3271789550781,288.940185546875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883649181574,4.503571293668074e-09,0.0009883604943752,-0.0108509771525859,0.0,0.0,0.0,-0.007045429199934,60.0,2.086418628692627,-0.0,-6.660302176442201e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,9.275684715248644e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,9.767760639078916e-05,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,7.214453944470733e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,9.767743904376402e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0004633380158338,285.14385986328125,294.1499938964844,288.1178894042969,283.9272155761719,291.3271789550781,288.940185546875,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883649181574,4.503571293668074e-09,0.0009883604943752,-0.0108509771525859,0.0,0.0,0.0,-0.007045429199934,60.0,2.086418628692627,-0.0,-6.660302176442201e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.26976790651679e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.761529508978128e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.209851901279762e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.761513501871376e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004630424955394,285.1421203613281,294.1499938964844,287.9766845703125,283.8713073730469,291.26934814453125,288.797607421875,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877338306978,4.429782318737807e-09,0.0009877294069156,-0.0106576485559344,0.0,0.0,0.0,-0.0070088482461869,60.0,1.9867907762527464,-0.0,-6.651799822066097e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.26976790651679e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.761529508978128e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.209851901279762e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.761513501871376e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004630424955394,285.1421203613281,294.1499938964844,287.9766845703125,283.8713073730469,291.26934814453125,288.797607421875,285.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877338306978,4.429782318737807e-09,0.0009877294069156,-0.0106576485559344,0.0,0.0,0.0,-0.0070088482461869,60.0,1.9867907762527464,-0.0,-6.651799822066097e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,9.265995322493836e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.757556836120784e-05,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,7.206917507573962e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,9.757540829014032e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.000462854077341,285.1412353515625,294.1499938964844,287.9075927734375,283.84332275390625,291.2398681640625,288.7278747558594,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873314993456,4.382743945541279e-09,0.0009873270755633,-0.0105344066396355,0.0,0.0,0.0,-0.0069855288602411,60.0,1.9378273487091064,-0.0,-6.64638264424866e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.261933155357838e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.753279300639406e-05,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,7.203757559182122e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.753263293532656e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0004626511363312,285.1404113769531,294.1499938964844,287.8396301269531,283.8153686523437,291.2101135253906,288.6590576171875,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986898317933,4.3320920184442e-09,0.0009868940105661,-0.0104016959667205,0.0,0.0,0.0,-0.0069604190066456,60.0,1.889427065849304,-0.0,-6.640551930559013e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.253207099391147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.744089766172692e-05,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.19696981832385e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.744074486661702e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004622153064701,285.13873291015625,294.1499938964844,287.7074279785156,283.7596435546875,291.1496887207031,288.5247802734375,285.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.22330437288565e-09,0.0009859638521447,-0.0101166665554046,0.0,0.0,0.0,-0.0069064889103174,60.0,1.7949433326721191,-0.0,-6.628037851896806e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17742919921875,0.0,0.0,9.253207099391147e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.744089766172692e-05,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,7.19696981832385e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,9.744074486661702e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004622153064701,285.13873291015625,294.1499938964844,287.7074279785156,283.7596435546875,291.1496887207031,288.5247802734375,285.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859681595116,4.22330437288565e-09,0.0009859638521447,-0.0101166665554046,0.0,0.0,0.0,-0.0069064889103174,60.0,1.7949433326721191,-0.0,-6.628037851896806e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.24464693525806e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.73507558228448e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.190311589511111e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.735059575177728e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004617877129931,285.1371459960937,294.1499938964844,287.58062744140625,283.704345703125,291.0881042480469,288.395263671875,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850553469732,4.1165790776176445e-09,0.0009850511560216,-0.0098370378836989,0.0,0.0,0.0,-0.0068535800091922,60.0,1.7040958404541016,-0.0,-6.61577175264938e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.24464693525806e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.73507558228448e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.190311589511111e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,9.735059575177728e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,0.0004617877129931,285.1371459960937,294.1499938964844,287.58062744140625,283.704345703125,291.0881042480469,288.395263671875,285.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850553469732,4.1165790776176445e-09,0.0009850511560216,-0.0098370378836989,0.0,0.0,0.0,-0.0068535800091922,60.0,1.7040958404541016,-0.0,-6.61577175264938e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.238221537088977e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.72830894170329e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.185313734225929e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.7282936621923e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004614667850546,285.1355895996094,294.1499938964844,287.4598999023437,283.6498107910156,291.0255126953125,288.2697448730469,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843700099736,4.036456946465705e-09,0.0009843659354373,-0.0096271103248,0.0,0.0,0.0,-0.0068138595670461,60.0,1.617426872253418,-0.0,-6.606570934764022e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.238221537088977e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,9.72830894170329e-05,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.185313734225929e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,9.7282936621923e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0004614667850546,285.1355895996094,294.1499938964844,287.4598999023437,283.6498107910156,291.0255126953125,288.2697448730469,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843700099736,4.036456946465705e-09,0.0009843659354373,-0.0096271103248,0.0,0.0,0.0,-0.0068138595670461,60.0,1.617426872253418,-0.0,-6.606570934764022e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.231110016116872e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.720820526126772e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.179782551247627e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.720805246615782e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004611115728039,285.13409423828125,294.1499938964844,287.3458557128906,283.5962219238281,290.9620056152344,288.1488647460937,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947786542113363e-09,0.0009836078388616,-0.009394783526659,0.0,0.0,0.0,-0.0067699020728468,60.0,1.535423994064331,-0.0,-6.596395962787939e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,9.231110016116872e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.720820526126772e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,7.179782551247627e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,9.720805246615782e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0004611115728039,285.13409423828125,294.1499938964844,287.3458557128906,283.5962219238281,290.9620056152344,288.1488647460937,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947786542113363e-09,0.0009836078388616,-0.009394783526659,0.0,0.0,0.0,-0.0067699020728468,60.0,1.535423994064331,-0.0,-6.596395962787939e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,9.22554827411659e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,9.714963380247356e-05,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.175456266850233e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.714948100736363e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0004608337476383,285.13336181640625,294.1499938964844,287.2915344238281,283.56988525390625,290.9299621582031,288.0907897949219,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830187773332,3.87845799920683e-09,0.0009830148192122,-0.0092131337150931,0.0,0.0,0.0,-0.0067355320788919,60.0,1.4960709810256958,-0.0,-6.588445700117519e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.219454659614712e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.708545985631643e-05,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,7.170716708060354e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,9.708531433716416e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,0.0004605293797794,285.13262939453125,294.1499938964844,287.2391052246094,283.5438842773437,290.8978271484375,288.033935546875,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369761914,3.802502757110915e-09,0.0009823659202083,-0.0090141193941235,0.0,0.0,0.0,-0.0066978810355067,60.0,1.4575203657150269,-0.0,-6.579740841061722e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.206035610986874e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.694414620753378e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.160279346862808e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.694400068838148e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004598590603563,285.1312561035156,294.1499938964844,287.1402893066406,283.4930419921875,290.8331298828125,287.9269714355469,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244549826666e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149621270596,60.0,1.385002374649048,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.206035610986874e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.694414620753378e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,7.160279346862808e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.694400068838148e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004598590603563,285.1312561035156,294.1499938964844,287.1402893066406,283.4930419921875,290.8331298828125,287.9269714355469,285.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244549826666e-09,0.0009809354087337,-0.0085758743807673,0.0,0.0,0.0,-0.0066149621270596,60.0,1.385002374649048,-0.0,-6.560593845961193e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.192618017550558e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.680285438662396e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.149842713261023e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.680270886747168e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004591888573486,285.1298828125,294.1499938964844,287.04998779296875,283.4439392089844,290.7680358886719,287.8269958496094,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680063265568606e-09,0.0009795052465051,-0.008137677796185,0.0,0.0,0.0,-0.0065320543944835,60.0,1.3175406455993652,-0.0,-6.541475983112832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.192618017550558e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,9.680285438662396e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,7.149842713261023e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.680270886747168e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0004591888573486,285.1298828125,294.1499938964844,287.04998779296875,283.4439392089844,290.7680358886719,287.8269958496094,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.4680063265568606e-09,0.0009795052465051,-0.008137677796185,0.0,0.0,0.0,-0.0065320543944835,60.0,1.3175406455993652,-0.0,-6.541475983112832e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.178803884424268e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.665738616604358e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,7.139098306652158e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.66572406468913e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004584988346323,285.12860107421875,294.1499938964844,286.9642944335937,283.39483642578125,290.7027282714844,287.7341003417969,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780364343896,3.2958358264778553e-09,0.0009780331747606,-0.0076865525916218,0.0,0.0,0.0,-0.0064467028714716,60.0,1.2545710802078247,-0.0,-6.521823792127179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.178803884424268e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.665738616604358e-05,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,7.139098306652158e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.66572406468913e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,0.0004584988346323,285.12860107421875,294.1499938964844,286.9642944335937,283.39483642578125,290.7027282714844,287.7341003417969,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780364343896,3.2958358264778553e-09,0.0009780331747606,-0.0076865525916218,0.0,0.0,0.0,-0.0064467028714716,60.0,1.2545710802078247,-0.0,-6.521823792127179e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.160086483461782e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.646028047427536e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.124539843061939e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.646013495512308e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004575638740789,285.1273498535156,294.1499938964844,286.8788452148437,283.3439025878906,290.6371459960937,287.650146484375,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760417160578,3.062570419487542e-09,0.0009760386310517,-0.0070753376930952,0.0,0.0,0.0,-0.0063310638070106,60.0,1.193035125732422,-0.0,-6.495245230553337e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.160086483461782e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.646028047427536e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.124539843061939e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,9.646013495512308e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004575638740789,285.1273498535156,294.1499938964844,286.8788452148437,283.3439025878906,290.6371459960937,287.650146484375,285.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760417160578,3.062570419487542e-09,0.0009760386310517,-0.0070753376930952,0.0,0.0,0.0,-0.0063310638070106,60.0,1.193035125732422,-0.0,-6.495245230553337e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.149618563242257e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.635004244046286e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.116397318895906e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.63499041972682e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004570409946609,285.1267395019531,294.1499938964844,286.8362121582031,283.3178100585937,290.60430908203125,287.6116027832031,285.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749265154823,2.9321156613804082e-09,0.0009749236050993,-0.0067335092462599,0.0,0.0,0.0,-0.0062663941644132,60.0,1.1624433994293213,-0.0,-6.480404834974253e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.13777548703365e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,9.622533252695575e-05,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,7.107186684152111e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.622519428376108e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.000456449430203,285.12615966796875,294.1499938964844,286.793701171875,283.2913513183594,290.5714111328125,287.57470703125,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736636420711,2.784536601296849e-09,0.0009736609063111,-0.0063468082807958,0.0,0.0,0.0,-0.0061932289972901,60.0,1.1319336891174316,-0.0,-6.463636736953049e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.119041351368652e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.602804493624716e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.092614396242425e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.60279066930525e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004555136256385,285.125,294.1499938964844,286.7089233398437,283.2373962402344,290.5054931640625,287.5067138671875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668282635,2.551059363753438e-09,0.0009716642671264,-0.0057350220158696,0.0,0.0,0.0,-0.0060774837620556,60.0,1.0715309381484983,-0.0,-6.437152677563064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.119041351368652e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.602804493624716e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.092614396242425e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.60279066930525e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004555136256385,285.125,294.1499938964844,286.7089233398437,283.2373962402344,290.5054931640625,287.5067138671875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668282635,2.551059363753438e-09,0.0009716642671264,-0.0057350220158696,0.0,0.0,0.0,-0.0060774837620556,60.0,1.0715309381484983,-0.0,-6.437152677563064e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.101929754251614e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.584785584593192e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.079305942170322e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.584771760273723e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004546589043457,285.1238708496094,294.1499938964844,286.62457275390625,283.1822204589844,290.4394226074219,287.44384765625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337813276298561e-09,0.000969840795733,-0.0051762424409389,0.0,0.0,0.0,-0.0059717679396271,60.0,1.0117993354797363,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.101929754251614e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.584785584593192e-05,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,7.079305942170322e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.584771760273723e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004546589043457,285.1238708496094,294.1499938964844,286.62457275390625,283.1822204589844,290.4394226074219,287.44384765625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.337813276298561e-09,0.000969840795733,-0.0051762424409389,0.0,0.0,0.0,-0.0059717679396271,60.0,1.0117993354797363,-0.0,-6.413011277572879e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.084364137379453e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.566287917550652e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.065643148962408e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.566274093231186e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.000453781482065,285.122802734375,294.1499938964844,286.540771484375,283.1260681152344,290.37310791015625,287.3882751464844,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9528101682662964,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,9.084364137379453e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.566287917550652e-05,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.065643148962408e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.566274093231186e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.000453781482065,285.122802734375,294.1499938964844,286.540771484375,283.1260681152344,290.37310791015625,287.3882751464844,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9528101682662964,-0.0,-6.388275863855597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.06367931747809e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.544505155645312e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.049554551485926e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.544492058921604e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004527482378762,285.12176513671875,294.1499938964844,286.4574890136719,283.06915283203125,290.30670166015625,287.3408508300781,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.861131915248393e-09,0.0009657647460699,-0.0039271535351872,0.0,0.0,0.0,-0.0057354569435119,60.0,0.8942585587501526,-0.0,-6.359210402706594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.06367931747809e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.544505155645312e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.049554551485926e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.544492058921604e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004527482378762,285.12176513671875,294.1499938964844,286.4574890136719,283.06915283203125,290.30670166015625,287.3408508300781,285.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965766608715,1.861131915248393e-09,0.0009657647460699,-0.0039271535351872,0.0,0.0,0.0,-0.0057354569435119,60.0,0.8942585587501526,-0.0,-6.359210402706594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.052477980731056e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.532709373161195e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,7.040842319838703e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.532696276437493e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004521887167356,285.12127685546875,294.1499938964844,286.4161071777344,283.0404357910156,290.2734375,287.3199768066406,285.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721547238098253e-09,0.0009645713726058,-0.0035613835789263,0.0,0.0,0.0,-0.0056662601418793,60.0,0.8651189208030701,-0.0,-6.343498881733467e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.041052544489504e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.520677849650384e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.031955465208739e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.52066548052244e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004516180197242,285.12078857421875,294.1499938964844,286.3748779296875,283.0116271972656,290.2401428222656,287.3025207519531,285.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633551817387,1.5791732366210452e-09,0.0009633536101318,-0.0031883041374385,0.0,0.0,0.0,-0.0055956775322556,60.0,0.8361735343933105,-0.0,-6.327493196067735e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.021016012411565e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.499578300165012e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.01637109159492e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.499565203441308e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004506171389948,285.1198425292969,294.1499938964844,286.2929382324219,282.9537353515625,290.17352294921875,287.2733459472656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.329479415446144e-09,0.0009612182038836,-0.0025339981075376,0.0,0.0,0.0,-0.0054718921892344,60.0,0.77885502576828,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.021016012411565e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.499578300165012e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.01637109159492e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.499565203441308e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004506171389948,285.1198425292969,294.1499938964844,286.2929382324219,282.9537353515625,290.17352294921875,287.2733459472656,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194844521,1.329479415446144e-09,0.0009612182038836,-0.0025339981075376,0.0,0.0,0.0,-0.0054718921892344,60.0,0.77885502576828,-0.0,-6.2994722327403e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.009088535094634e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.487017814535648e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.007094245636836e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.487005445407704e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004500213835854,285.1177978515625,294.1499938964844,286.2117919921875,282.8956604003906,290.1084289550781,287.2503967285156,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009473279933445,1.1681867695401136e-09,0.0009473268291912,-0.0021238513290882,0.0,0.0,0.0,-0.0053290384821593,60.0,0.7144306302070618,-0.0,-6.28281924264229e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
