time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.009088535094634e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.487017814535648e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.007094245636836e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.487005445407704e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004500213835854,285.1177978515625,294.1499938964844,286.2117919921875,282.8956604003906,290.1084289550781,287.2503967285156,285.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009473279933445,1.1681867695401136e-09,0.0009473268291912,-0.0021238513290882,0.0,0.0,0.0,-0.0053290384821593,60.0,0.7144306302070618,-0.0,-6.28281924264229e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.004802268464118e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.48250453802757e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.003759674262255e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.482492168899626e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004498072958085,285.1278381347656,294.1499938964844,286.1314697265625,282.8376159667969,290.0449523925781,287.2298583984375,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009083054610528,1.0761032065431664e-09,0.0009083043551072,-0.0019207858713343,0.0,0.0,0.0,-0.005091197323054,60.0,0.6358453035354614,-0.0,-6.27683647280719e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,9.004802268464118e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.48250453802757e-05,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,7.003759674262255e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.482492168899626e-05,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004498072958085,285.1278381347656,294.1499938964844,286.1314697265625,282.8376159667969,290.0449523925781,287.2298583984375,285.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009083054610528,1.0761032065431664e-09,0.0009083043551072,-0.0019207858713343,0.0,0.0,0.0,-0.005091197323054,60.0,0.6358453035354614,-0.0,-6.27683647280719e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.016518015414476e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.49484165175818e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.012872083578259e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.494829282630236e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004503925156313,285.1750183105469,294.1499938964844,286.0520324707031,282.7798156738281,289.9991760253906,287.2118530273437,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005760000203736,8.879156854213474e-10,0.0005759991472586,-0.001758343889378,0.0,0.0,0.0,-0.0033356510102748,60.0,0.7360206246376038,-0.0,-6.29317256084505e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.016518015414476e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,9.49484165175818e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.012872083578259e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.494829282630236e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0004503925156313,285.1750183105469,294.1499938964844,286.0520324707031,282.7798156738281,289.9991760253906,287.2118530273437,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005760000203736,8.879156854213474e-10,0.0005759991472586,-0.001758343889378,0.0,0.0,0.0,-0.0033356510102748,60.0,0.7360206246376038,-0.0,-6.29317256084505e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.00268423720263e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.48027372942306e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.002111669862643e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.480261360295116e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004497015033848,285.1791076660156,294.1499938964844,286.0126647949219,282.75103759765625,289.9678955078125,287.20172119140625,285.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009035281254909,1.0450634801983938e-09,0.000903527077753,-0.0018439596751704,0.0,0.0,0.0,-0.0050531304441392,60.0,0.6562382578849792,-0.0,-6.27387350959907e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,3.8558398955501616e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,4.060390710947104e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,2.9989969334565103e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,4.060385617776774e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.000192606676137,285.19903564453125,294.1499938964844,285.9735717773437,282.7223815917969,289.93798828125,287.19012451171875,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746773866936,1.0785996540363383e-09,0.000974676280748,-0.0018609774997457,0.0,0.0,0.0,-0.0054039792157709,60.0,0.5229796171188354,-0.0,-1.15087850360851e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.027247142512353e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.506139031145722e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,7.021216151770204e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.50612738961354e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.000450928491773,285.2013854980469,294.1499938964844,285.8961181640625,282.66558837890625,289.9106140136719,287.1656494140625,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414335856679,5.85100412564543e-10,0.0001414330035913,-0.0013968048151582,0.0,0.0,0.0,-0.0010142216924577,60.0,0.3142124712467193,-0.0,-6.308148670086666e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.027247142512353e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.506139031145722e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,7.021216151770204e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.50612738961354e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.000450928491773,285.2013854980469,294.1499938964844,285.8961181640625,282.66558837890625,289.9106140136719,287.1656494140625,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414335856679,5.85100412564543e-10,0.0001414330035913,-0.0013968048151582,0.0,0.0,0.0,-0.0010142216924577,60.0,0.3142124712467193,-0.0,-6.308148670086666e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.00194063433446e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.479490108788012e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,7.001533231232315e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.47947773966007e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.000449664396001,285.20147705078125,294.1499938964844,285.8197631835937,282.60955810546875,289.8578491210937,287.1473999023437,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006654403405264,7.973161575414164e-10,0.0006654395256191,-0.001430717180483,0.0,0.0,0.0,-0.0037442028988152,60.0,0.3293921947479248,-0.0,-6.27282616960656e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.00194063433446e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.479490108788012e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,7.001533231232315e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,9.47947773966007e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.000449664396001,285.20147705078125,294.1499938964844,285.8197631835937,282.60955810546875,289.8578491210937,287.1473999023437,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006654403405264,7.973161575414164e-10,0.0006654395256191,-0.001430717180483,0.0,0.0,0.0,-0.0037442028988152,60.0,0.3293921947479248,-0.0,-6.27282616960656e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,4.27173035859596e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,4.4983440602663904e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,3.322468182886951e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,4.49833860329818e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0002133812231477,285.19561767578125,294.1499938964844,285.7445678710937,282.5545349121094,289.8206787109375,287.1321105957031,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004612032498698,5.753459930701862e-10,0.0004612026677932,-0.0010513914749026,0.0,0.0,0.0,-0.0025969098787754,60.0,0.2351719886064529,-0.0,-1.412532668609856e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,4.27173035859596e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,4.4983440602663904e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,3.322468182886951e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,4.49833860329818e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0002133812231477,285.19561767578125,294.1499938964844,285.7445678710937,282.5545349121094,289.8206787109375,287.1321105957031,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004612032498698,5.753459930701862e-10,0.0004612026677932,-0.0010513914749026,0.0,0.0,0.0,-0.0025969098787754,60.0,0.2351719886064529,-0.0,-1.412532668609856e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,2.9319862733245827e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,3.0875267839292064e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,2.2804413674748503e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,3.0875231459503993e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.000146458405652,285.2483825683594,294.1499938964844,285.67059326171875,282.50067138671875,289.8108215332031,287.1379699707031,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258193028159,4.041780243824178e-10,0.0003258188953623,-0.0007367719663307,0.0,0.0,0.0,-0.0018332004547119,60.0,0.6107362508773804,-0.0,-6.6544831867076945e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,2.9319862733245827e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,3.0875267839292064e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,2.2804413674748503e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,3.0875231459503993e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.000146458405652,285.2483825683594,294.1499938964844,285.67059326171875,282.50067138671875,289.8108215332031,287.1379699707031,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258193028159,4.041780243824178e-10,0.0003258188953623,-0.0007367719663307,0.0,0.0,0.0,-0.0018332004547119,60.0,0.6107362508773804,-0.0,-6.6544831867076945e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,1.4154472410154996e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,1.4905361240380444e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,1.1009070476575287e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,1.4905343050486408e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.070433639455587e-05,285.2499694824219,294.1499938964844,285.63409423828125,282.4742736816406,289.8199768066406,287.140869140625,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003213247982785,3.59414442652195e-10,0.0003213244490325,-0.0006235822802409,0.0,0.0,0.0,-0.0017838778439909,60.0,0.2830499708652496,-0.0,-1.550878425682356e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.025813051266596e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,9.504628542345016e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.020100019872189e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.504616900812836e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0004508568963501,285.32183837890625,294.1499938964844,285.5979309082031,282.4481811523437,289.7841186523437,287.13726806640625,285.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005840449593961,-1.5938246555879942e-10,-0.0005840447847731,-0.000165025514434,0.0,0.0,0.0,0.0029694240074604,60.0,0.6136485934257507,-0.0,-6.3061285970889e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,1.3033661161898635e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,1.3725090866500976e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,1.0137325261894148e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,1.3725074495596346e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,6.510566890938208e-05,285.32244873046875,294.1499938964844,285.526611328125,282.3972473144531,289.7763977050781,287.1408996582031,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388813398079,1.7370486993240064e-10,0.000138881165185,-0.0003177919134031,0.0,0.0,0.0,-0.0007822784828022,60.0,0.119292140007019,-0.0,-1.3149916711086007e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,1.3033661161898635e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,1.3725090866500976e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,1.0137325261894148e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,1.3725074495596346e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,6.510566890938208e-05,285.32244873046875,294.1499938964844,285.526611328125,282.3972473144531,289.7763977050781,287.1408996582031,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388813398079,1.7370486993240064e-10,0.000138881165185,-0.0003177919134031,0.0,0.0,0.0,-0.0007822784828022,60.0,0.119292140007019,-0.0,-1.3149916711086007e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,8.893194717529695e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.364975085190965e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,6.916952315805247e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.36496326175984e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,4.4423235522117466e-05,285.3243713378906,294.1499938964844,285.4566955566406,282.3480224609375,289.7742004394531,287.14324951171875,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.47605149121955e-05,1.1852149817137558e-10,9.476039849687368e-05,-0.0002168346109101,0.0,0.0,0.0,-0.000533758837264,60.0,0.0374710410833358,-0.0,-6.122175544298614e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,8.893194717529695e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.364975085190965e-06,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,6.916952315805247e-06,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.36496326175984e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,4.4423235522117466e-05,285.3243713378906,294.1499938964844,285.4566955566406,282.3480224609375,289.7742004394531,287.14324951171875,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.47605149121955e-05,1.1852149817137558e-10,9.476039849687368e-05,-0.0002168346109101,0.0,0.0,0.0,-0.000533758837264,60.0,0.0374710410833358,-0.0,-6.122175544298614e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,6.591648798348615e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,6.941333140275674e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,5.126854830450611e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,6.941324500076007e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,3.2926567655522376e-05,285.3252868652344,294.1499938964844,285.3882751464844,282.3007202148437,289.7731018066406,287.1446228027344,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.023610669421032e-05,8.784777766335239e-11,7.023601938271895e-05,-0.0001607172744115,0.0,0.0,0.0,-0.000395619921619,60.0,0.0116170989349484,-0.0,-3.3633981710856615e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,6.591648798348615e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,6.941333140275674e-06,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,5.126854830450611e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,6.941324500076007e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,3.2926567655522376e-05,285.3252868652344,294.1499938964844,285.3882751464844,282.3007202148437,289.7731018066406,287.1446228027344,285.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.023610669421032e-05,8.784777766335239e-11,7.023601938271895e-05,-0.0001607172744115,0.0,0.0,0.0,-0.000395619921619,60.0,0.0116170989349484,-0.0,-3.3633981710856615e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,4.8967640395858325e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,5.156535280548269e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,3.8086068343545776e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,5.1565289140853565e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,2.4460287022520788e-05,285.3258361816406,294.1499938964844,285.3213806152344,282.2555236816406,289.7725524902344,287.1454467773437,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.2176932513248175e-05,6.526015838836939e-11,5.2176870667608455e-05,-0.000119393262139,0.0,0.0,0.0,-0.000293897697702,60.0,0.0062657566741108,-0.0,-1.8561305270559103e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,4.8967640395858325e-06,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,5.156535280548269e-06,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,3.8086068343545776e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,5.1565289140853565e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,2.4460287022520788e-05,285.3258361816406,294.1499938964844,285.3213806152344,282.2555236816406,289.7725524902344,287.1454467773437,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.2176932513248175e-05,6.526015838836939e-11,5.2176870667608455e-05,-0.000119393262139,0.0,0.0,0.0,-0.000293897697702,60.0,0.0062657566741108,-0.0,-1.8561305270559103e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,4.121582151128678e-06,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,4.3402301344031e-06,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,3.2056855161499698e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,4.34022467743489e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,2.0588102415786125e-05,285.32598876953125,294.1499938964844,285.2885437011719,282.2337646484375,289.7723693847656,287.14569091796875,285.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3917170842178166e-05,5.492925558847617e-11,4.391711627249606e-05,-0.0001004928853944,0.0,0.0,0.0,-0.0002473727799952,60.0,0.0048752119764685,-0.0,-1.3149765998310414e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,3.372516175659257e-06,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,3.551426743797492e-06,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,2.6230768526147585e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,3.551422423697659e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.6846373910084367e-05,285.3261108398437,294.1499938964844,285.2561340332031,282.21258544921875,289.77227783203125,287.1458435058594,285.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5935638152295724e-05,4.494635913454559e-11,3.593559085857123e-05,-8.222919859690592e-05,0.0,0.0,0.0,-0.0002024151035584,60.0,0.0035398344043642,-0.0,-8.804369039383528e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,2.041460220425506e-06,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,2.1497587567864684e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,1.5878075600994634e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,2.149756028302363e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,1.0197489245911129e-05,285.3261108398437,294.1499938964844,285.1925354003906,282.172119140625,289.7721862792969,287.14599609375,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.175274676119443e-05,2.720716707482751e-11,2.1752719476353377e-05,-4.9775342631619424e-05,0.0,0.0,0.0,-0.0001225269515998,60.0,0.0002904478751588,-0.0,-3.226056227711993e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,2.041460220425506e-06,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,2.1497587567864684e-06,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,1.5878075600994634e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,2.149756028302363e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,1.0197489245911129e-05,285.3261108398437,294.1499938964844,285.1925354003906,282.172119140625,289.7721862792969,287.14599609375,285.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.175274676119443e-05,2.720716707482751e-11,2.1752719476353377e-05,-4.9775342631619424e-05,0.0,0.0,0.0,-0.0001225269515998,60.0,0.0002904478751588,-0.0,-3.226056227711993e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,1.3488362355928984e-06,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.4203915270627476e-06,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.049098386829428e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,1.420389708073344e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,6.737699095538119e-06,285.3261413574219,294.1499938964844,285.1499938964844,282.1458740234375,289.77215576171875,287.1460266113281,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4372559235198423e-05,1.797641896450486e-11,1.4372541045304388e-05,-3.288772131782025e-05,0.0,0.0,0.0,-8.095648081507534e-05,60.0,-3.1859563023317605e-05,-0.0,-1.4083435806444555e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041076660156,0.0,0.0,1.055705183716782e-06,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.1117098210888798e-06,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,8.211067097363411e-07,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,1.1117084568468272e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,5.273452188703232e-06,285.3261413574219,294.1499938964844,285.1307067871094,282.1342468261719,289.77215576171875,287.1460266113281,285.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1251062460360116e-05,1.4071742902854734e-11,1.125104881793959e-05,-2.574372956587468e-05,0.0,0.0,0.0,-6.337369268294424e-05,60.0,-0.0001359725283691,-0.0,-8.627310671416309e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.093915547149663e-07,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.364145749808813e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.961947356856399e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.36413892859855e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.544509698054753e-06,285.3261413574219,294.1499938964844,285.0706787109375,282.0992126464844,289.77215576171875,287.1460266113281,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.427890755527187e-06,6.788887594449955e-12,5.427883934316924e-06,-1.2420224265952127e-05,0.0,0.0,0.0,-3.057371941395104e-05,60.0,-0.0002351559378439,-0.0,-2.008600751002288e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.093915547149663e-07,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.364145749808813e-07,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.961947356856399e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.36413892859855e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.544509698054753e-06,285.3261413574219,294.1499938964844,285.0706787109375,282.0992126464844,289.77215576171875,287.1460266113281,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.427890755527187e-06,6.788887594449955e-12,5.427883934316924e-06,-1.2420224265952127e-05,0.0,0.0,0.0,-3.057371941395104e-05,60.0,-0.0002351559378439,-0.0,-2.008600751002288e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.9463821843146442e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.049636975698377e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.5138577680318124e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.049634417744528e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.722557479108218e-07,285.3261413574219,294.1499938964844,285.0125427246094,282.0671691894531,289.77215576171875,287.1460266113281,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0740408217534423e-06,2.5940796819640118e-12,2.0740383206430124e-06,-4.745838396047475e-06,0.0,0.0,0.0,-1.1682466720230876e-05,60.0,-0.0001893376465886,-0.0,-2.932556541351829e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.9463821843146442e-07,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.049636975698377e-07,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.5138577680318124e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.049634417744528e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.722557479108218e-07,285.3261413574219,294.1499938964844,285.0125427246094,282.0671691894531,289.77215576171875,287.1460266113281,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0740408217534423e-06,2.5940796819640118e-12,2.0740383206430124e-06,-4.745838396047475e-06,0.0,0.0,0.0,-1.1682466720230876e-05,60.0,-0.0001893376465886,-0.0,-2.932556541351829e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,8.331279843787345e-08,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,8.773250925742104e-08,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,6.479906033973748e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,8.773240267601069e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,4.161636013577663e-07,285.3261413574219,294.1499938964844,284.98419189453125,282.05230712890625,289.77215576171875,287.1460266113281,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.877947834662336e-07,1.110397255914275e-12,8.877936465978564e-07,-2.031444637395907e-06,0.0,0.0,0.0,-5.000692908652127e-06,60.0,-0.0001502813829574,-0.0,-5.372960038582501e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,4.3380261161019014e-08,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,4.5681566973598826e-08,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.374031365410701e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,4.568151013017997e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.166928254609957e-07,285.3261413574219,294.1499938964844,284.9563293457031,282.0382995605469,289.77215576171875,287.1460266113281,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.627291048109328e-07,5.78607962323924e-13,4.627285363767442e-07,-1.058509951690212e-06,0.0,0.0,0.0,-2.6063353288918734e-06,60.0,-0.0001038459886331,-0.0,-1.4567145571937372e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.865938401683479e-09,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,6.177123701434084e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,4.562411337616368e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,6.1771161519175174e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.9301501669465324e-08,285.3261413574219,294.1499938964844,284.9021301269531,282.0127258300781,289.77215576171875,287.1460266113281,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.251242723465111e-08,7.819131220320255e-14,6.251234907495018e-08,-1.4303697071227361e-07,0.0,0.0,0.0,-3.521126927807927e-07,60.0,-4.117625940125436e-05,-0.0,-2.6635761001667286e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
