time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.865938401683479e-09,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,6.177123701434084e-09,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,4.562411337616368e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,6.1771161519175174e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.9301501669465324e-08,285.3261413574219,294.1499938964844,284.9021301269531,282.0127258300781,289.77215576171875,287.1460266113281,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.251242723465111e-08,7.819131220320255e-14,6.251234907495018e-08,-1.4303697071227361e-07,0.0,0.0,0.0,-3.521126927807927e-07,60.0,-4.117625940125436e-05,-0.0,-2.6635761001667286e-16,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.931092414759089e-12,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,8.351833113984242e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,6.168647623955304e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,8.351823573005124e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,3.961734759694302e-11,285.3261413574219,294.1499938964844,284.8500061035156,281.9906921386719,289.77215576171875,287.1460266113281,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.328204875203028e-11,8.854377519550551e-17,9.328195854640951e-11,-2.0698114056028056e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-9.32942384679336e-06,-0.0,-4.869183731612409e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.931092414759089e-12,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,8.351833113984242e-12,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,6.168647623955304e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,8.351823573005124e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,3.961734759694302e-11,285.3261413574219,294.1499938964844,284.8500061035156,281.9906921386719,289.77215576171875,287.1460266113281,285.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.328204875203028e-11,8.854377519550551e-17,9.328195854640951e-11,-2.0698114056028056e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,-9.32942384679336e-06,-0.0,-4.869183731612409e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.7908918705650256e-12,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.8858979048547164e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.392920501164241e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,1.885895519609937e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,8.945852739139504e-12,285.3261413574219,294.1499938964844,284.79931640625,281.9725341796875,289.77215576171875,287.1460266113281,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0263653602303755e-11,3.1394687237384504e-17,2.0263622377281187e-11,-4.5190216152457545e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-1.466520870962995e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.7908918705650256e-12,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.8858979048547164e-12,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.392920501164241e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,1.885895519609937e-12,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,8.945852739139504e-12,285.3261413574219,294.1499938964844,284.79931640625,281.9725341796875,289.77215576171875,287.1460266113281,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0263653602303755e-11,3.1394687237384504e-17,2.0263622377281187e-11,-4.5190216152457545e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-1.466520870962995e-06,-0.0,-2.4827263911943638e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.116833606128024e-13,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.388279883042357e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.979772783026249e-13,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.388272835728236e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.555957832536815e-12,285.3261413574219,294.1499938964844,284.7493896484375,281.958251953125,289.77215576171875,287.1460266113281,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.919912981326548e-12,-1.4501629227828474e-17,9.919927726476097e-12,-1.943493976863664e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,2.1838868633494712e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.116833606128024e-13,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.388279883042357e-13,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.979772783026249e-13,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.388272835728236e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.555957832536815e-12,285.3261413574219,294.1499938964844,284.7493896484375,281.958251953125,289.77215576171875,287.1460266113281,285.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.919912981326548e-12,-1.4501629227828474e-17,9.919927726476097e-12,-1.943493976863664e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,2.1838868633494712e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.7247314453125,281.9524841308594,289.77215576171875,287.1460266113281,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.720217272602412e-12,1.1107400290516144e-17,4.720206430580687e-12,-7.397995410718394e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,2.996664761667489e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.70025634765625,281.9476013183594,289.77215576171875,287.1460266113281,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447668859662113e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.6043638829141855e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.6519470214844,281.9402160644531,289.77215576171875,287.1460266113281,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438933956407709e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.6519470214844,281.9402160644531,289.77215576171875,287.1460266113281,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.438933956407709e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.6044616699219,281.93585205078125,289.77215576171875,287.1460266113281,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829255398827669e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.587858711602166e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.6044616699219,281.93585205078125,289.77215576171875,287.1460266113281,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829255398827669e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.587858711602166e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.557861328125,281.9341735839844,289.77215576171875,287.1460266113281,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.4857065404357854e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.557861328125,281.9341735839844,289.77215576171875,287.1460266113281,285.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.4857065404357854e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.5121154785156,281.9349365234375,289.77215576171875,287.1460266113281,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.288005584385246e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.5121154785156,281.9349365234375,289.77215576171875,287.1460266113281,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.288005584385246e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.48956298828125,281.9361267089844,289.77215576171875,287.1460266113281,285.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.171211458015023e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.4672546386719,281.93780517578125,289.77215576171875,287.1460266113281,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,4.052003077958943e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.42333984375,281.9425354003906,289.77215576171875,287.1460266113281,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406348821690995e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.812357590504689e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.42333984375,281.9425354003906,289.77215576171875,287.1460266113281,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406348821690995e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.812357590504689e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.3803405761719,281.9488220214844,289.77215576171875,287.1460266113281,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.57421481567144e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.3803405761719,281.9488220214844,289.77215576171875,287.1460266113281,285.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.57421481567144e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.3383178710937,281.9564208984375,289.77215576171875,287.1460266113281,285.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3444061955378857e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.3383178710937,281.9564208984375,289.77215576171875,287.1460266113281,285.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3444061955378857e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.2972717285156,281.96502685546875,289.77215576171875,287.1460266113281,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1262338779924903e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.2972717285156,281.96502685546875,289.77215576171875,287.1460266113281,285.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1262338779924903e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.2771301269531,281.9696350097656,289.77215576171875,287.1460266113281,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447671341203951e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0231933578761527e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.2572326660156,281.974365234375,289.77215576171875,287.1460266113281,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9238192382763373e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.2182006835937,281.9842224121094,289.77215576171875,287.1460266113281,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.730444975895807e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.2182006835937,281.9842224121094,289.77215576171875,287.1460266113281,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.730444975895807e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.1802062988281,281.99432373046875,289.77215576171875,287.1460266113281,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.549184955569217e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.1802062988281,281.99432373046875,289.77215576171875,287.1460266113281,285.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.549184955569217e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.143310546875,282.0043640136719,289.77215576171875,287.1460266113281,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447669686842726e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.379811576247448e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.143310546875,282.0043640136719,289.77215576171875,287.1460266113281,285.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447669686842726e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.379811576247448e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.10748291015625,282.0141296386719,289.77215576171875,287.1460266113281,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.221596105300705e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,284.10748291015625,282.0141296386719,289.77215576171875,287.1460266113281,285.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.221596105300705e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.0899658203125,282.0188293457031,289.77215576171875,287.1460266113281,285.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.78793660162747e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.184273853345076e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.07275390625,282.0233764648437,289.77215576171875,287.1460266113281,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787937015217777e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.052245690720156e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.0391540527344,282.0318298339844,289.77215576171875,287.1460266113281,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787937015217777e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.921014245453989e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
