time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181080,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.0391540527344,282.0318298339844,289.77215576171875,287.1460266113281,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787937015217777e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.921014245453989e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.0067138671875,282.0392761230469,289.77215576171875,287.1460266113281,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.78793660162747e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.7957946738533792e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,284.0067138671875,282.0392761230469,289.77215576171875,287.1460266113281,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.78793660162747e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.7957946738533792e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.9754333496094,282.0454406738281,289.77215576171875,287.1460266113281,285.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6779300722191692e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.9754333496094,282.0454406738281,289.77215576171875,287.1460266113281,285.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6779300722191692e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.9453430175781,282.0500793457031,289.77215576171875,287.1460266113281,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5676256452934467e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.9453430175781,282.0500793457031,289.77215576171875,287.1460266113281,285.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5676256452934467e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.9307556152344,282.0517578125,289.77215576171875,287.1460266113281,285.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787936188037163e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.5157980897129164e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.9164733886719,282.052978515625,289.77215576171875,287.1460266113281,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406350476052219e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,1.4658604641226702e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8888244628906,282.05389404296875,289.77215576171875,287.1460266113281,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3690821560885524e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8888244628906,282.05389404296875,289.77215576171875,287.1460266113281,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3690821560885524e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8624267578125,282.05255126953125,289.77215576171875,287.1460266113281,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787937428808082e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.2785887975041987e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8624267578125,282.05255126953125,289.77215576171875,287.1460266113281,285.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787937428808082e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.2785887975041987e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8373107910156,282.0487060546875,289.77215576171875,287.1460266113281,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1938566331082257e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8373107910156,282.0487060546875,289.77215576171875,287.1460266113281,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829257053188894e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1938566331082257e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8135070800781,282.04217529296875,289.77215576171875,287.1460266113281,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787936188037163e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.1149311376357218e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8135070800781,282.04217529296875,289.77215576171875,287.1460266113281,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787936188037163e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.1149311376357218e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.80206298828125,282.0378112792969,289.77215576171875,287.1460266113281,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829256226008281e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.078200853044109e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7909851074219,282.0326843261719,289.77215576171875,287.1460266113281,285.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787936188037163e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,1.0426775816085865e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7698059082031,282.0199584960937,289.77215576171875,287.1460266113281,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,9.737032087286934e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7698059082031,282.0199584960937,289.77215576171875,287.1460266113281,285.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,9.737032087286934e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.75,282.0038146972656,289.77215576171875,287.1460266113281,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,9.096701205635328e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.75,282.0038146972656,289.77215576171875,287.1460266113281,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,9.096701205635328e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.73291015625,281.9877624511719,289.77215576171875,287.1460266113281,285.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,8.495309771205939e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.73291015625,281.9877624511719,289.77215576171875,287.1460266113281,285.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935774446857e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,8.495309771205939e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7197265625,281.9753723144531,289.77215576171875,287.1460266113281,285.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,7.9317186418848e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7197265625,281.9753723144531,289.77215576171875,287.1460266113281,285.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787935360856552e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,7.9317186418848e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7144775390625,281.970458984375,289.77215576171875,287.1460266113281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.4476680324815e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.667570685043756e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7101135253906,281.9663391113281,289.77215576171875,287.1460266113281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063484081006895e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,7.411848628180451e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7038269042969,281.96044921875,289.77215576171875,287.1460266113281,285.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829255398827669e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.919759698575945e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7038269042969,281.96044921875,289.77215576171875,287.1460266113281,285.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829255398827669e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.919759698575945e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7005615234375,281.9573669433594,289.77215576171875,287.1460266113281,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.4476680324815e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.455907168856356e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7005615234375,281.9573669433594,289.77215576171875,287.1460266113281,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.4476680324815e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.455907168856356e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.70001220703125,281.95684814453125,289.77215576171875,287.1460266113281,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447667205300888e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.024617391631182e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.70001220703125,281.95684814453125,289.77215576171875,287.1460266113281,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447667205300888e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.024617391631182e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.701904296875,281.9586486816406,289.77215576171875,287.1460266113281,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406347580920076e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,5.638415245812212e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.701904296875,281.9586486816406,289.77215576171875,287.1460266113281,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406347580920076e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,5.638415245812212e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.70367431640625,281.9602966308594,289.77215576171875,287.1460266113281,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.4476680324815e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.448501951832441e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7059326171875,281.9624328613281,289.77215576171875,287.1460266113281,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447668859662113e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.265875984150625e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7118225097656,281.96795654296875,289.77215576171875,287.1460266113281,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.909732069791062e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7118225097656,281.96795654296875,289.77215576171875,287.1460266113281,285.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.909732069791062e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
