time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183540,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.71929931640625,281.9749755859375,289.77215576171875,287.1460266113281,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.580002723741927e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.71929931640625,281.9749755859375,289.77215576171875,287.1460266113281,285.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406349648871608e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.580002723741927e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.72802734375,281.9831848144531,289.77215576171875,287.1460266113281,285.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063500624619146e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.2735001670735073e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.72802734375,281.9831848144531,289.77215576171875,287.1460266113281,285.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063500624619146e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,4.2735001670735073e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7377624511719,281.9923095703125,289.77215576171875,287.1460266113281,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.985670389283769e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7377624511719,281.9923095703125,289.77215576171875,287.1460266113281,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447670514023338e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.985670389283769e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7428894042969,281.99713134765625,289.77215576171875,287.1460266113281,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406352544003752e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.852230179290929e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7481689453125,282.0021057128906,289.77215576171875,287.1460266113281,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447672995565176e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7306310218809813e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7590026855469,282.01226806640625,289.77215576171875,287.1460266113281,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,3.47809674394739e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7590026855469,282.01226806640625,289.77215576171875,287.1460266113281,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,3.47809674394739e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7699279785156,282.02252197265625,289.77215576171875,287.1460266113281,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,3.2446905606775545e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7699279785156,282.02252197265625,289.77215576171875,287.1460266113281,285.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,3.2446905606775545e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7806701660156,282.0326232910156,289.77215576171875,287.1460266113281,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829260361911344e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.029045672064967e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7806701660156,282.0326232910156,289.77215576171875,287.1460266113281,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829260361911344e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.029045672064967e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7909851074219,282.04229736328125,289.77215576171875,287.1460266113281,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.825697436037445e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7909851074219,282.04229736328125,289.77215576171875,287.1460266113281,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.825697436037445e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.7958374023437,282.046875,289.77215576171875,287.1460266113281,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787940323940226e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.738710804806033e-07,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8005065917969,282.0512390136719,289.77215576171875,287.1460266113281,285.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406353371184364e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,2.647170163072588e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8089904785156,282.0592041015625,289.77215576171875,287.1460266113281,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829260361911344e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.469781179570419e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8089904785156,282.0592041015625,289.77215576171875,287.1460266113281,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829260361911344e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.469781179570419e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8161315917969,282.06591796875,289.77215576171875,287.1460266113281,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829259534730733e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3081045696926602e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8161315917969,282.06591796875,289.77215576171875,287.1460266113281,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829259534730733e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3081045696926602e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8216552734375,282.07110595703125,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829259534730733e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.157358238719099e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8216552734375,282.07110595703125,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829259534730733e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.157358238719099e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8252258300781,282.074462890625,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406352130413445e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,2.9725725880780374e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8252258300781,282.074462890625,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406352130413445e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,2.9725725880780374e-07,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.82623291015625,282.07537841796875,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406352544003752e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.171298430970637e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8266296386719,282.0757751464844,289.77215576171875,287.1460266113281,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063537847746696e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,5.530524504138157e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.116833606128024e-13,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.388279883042357e-13,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.979772783026249e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.388272835728236e-13,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.555957832536815e-12,285.3261413574219,294.1499938964844,283.82550048828125,282.07470703125,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.3576154009895558e-12,4.365033746803552e-18,-3.3576197377982453e-12,2.2499938110570605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.497038622095716e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,5.116833606128024e-13,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,5.388279883042357e-13,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,3.979772783026249e-13,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,5.388272835728236e-13,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,2.555957832536815e-12,285.3261413574219,294.1499938964844,283.82550048828125,282.07470703125,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,3.3576154009895558e-12,4.365033746803552e-18,-3.3576197377982453e-12,2.2499938110570605e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.497038622095716e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.82159423828125,282.071044921875,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406354198364977e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,-2.02038859242748e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.82159423828125,282.071044921875,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.406354198364977e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,-2.02038859242748e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8146057128906,282.0644836425781,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063529575940585e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.8070745631557656e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.8146057128906,282.0644836425781,289.77215576171875,287.1460266113281,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063529575940585e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,3.8070745631557656e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8042297363281,282.05474853515625,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447672995565176e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.341780928982189e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.8042297363281,282.05474853515625,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0647112491944952e-12,8.447672995565176e-18,2.06470279241755e-12,-3.061014332630952e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.341780928982189e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.558416803064012e-13,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.6941399415211786e-13,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9898863915131242e-13,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.694136417864118e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.7976989746094,282.0486145019531,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,6.464519674773128e-13,6.4063558527262025e-18,-6.464583642701305e-13,-4.055103421021085e-13,0.0,0.0,0.0,0.0,60.0,5.722350579162594e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,-2.558416803064012e-13,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,-2.6941399415211786e-13,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,-1.9898863915131242e-13,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,-2.694136417864118e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,-1.2779789162684074e-12,285.3261413574219,294.1499938964844,283.79022216796875,282.04156494140625,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.120368550878604e-12,7.829263670633794e-18,2.1203607446229618e-12,-1.3795377600683836e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.590204298438039e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.772216796875,282.0246887207031,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787943632662676e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.713707999646431e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,0.0,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0,285.3261413574219,294.1499938964844,283.772216796875,282.0246887207031,289.77215576171875,287.1460266113281,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,5.907947742134212e-13,5.787943632662676e-18,-5.90800574695044e-13,1.2759663117756226e-12,0.0,0.0,0.0,0.0,60.0,2.713707999646431e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
