time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.7576323729784347e-09,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.8508741206346715e-09,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.3670519161124162e-09,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,1.8508717891663198e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,8.779715621187734e-09,285.3261413574219,294.1499938964844,283.75,282.0038146972656,289.77215576171875,287.1460266113281,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.872848365280788e-08,2.343119967528669e-14,1.8728460560168972e-08,-4.285549337623706e-08,0.0,0.0,0.0,-1.0550138540565969e-07,60.0,-1.2579579561133867e-05,-0.0,-2.39136707405386e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.7576323729784347e-09,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,1.8508741206346715e-09,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.3670519161124162e-09,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,1.8508717891663198e-09,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,8.779715621187734e-09,285.3261413574219,294.1499938964844,283.75,282.0038146972656,289.77215576171875,287.1460266113281,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.872848365280788e-08,2.343119967528669e-14,1.8728460560168972e-08,-4.285549337623706e-08,0.0,0.0,0.0,-1.0550138540565969e-07,60.0,-1.2579579561133867e-05,-0.0,-2.39136707405386e-17,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.9473645807011053e-08,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.05067145486737e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.5146218501627118e-08,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.0506689679677947e-08,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.72746434513283e-08,285.3261413574219,294.1499938964844,283.7240295410156,281.9794311523437,289.77215576171875,287.1460266113281,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0755558693963402e-07,2.59559409555854e-13,2.075553311442491e-07,-4.748983428726206e-07,0.0,0.0,0.0,-1.1690863175317643e-06,60.0,-0.0001506834087194,-0.0,-2.935517616069498e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,1.9473645807011053e-08,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.05067145486737e-08,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.5146218501627118e-08,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.0506689679677947e-08,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.72746434513283e-08,285.3261413574219,294.1499938964844,283.7240295410156,281.9794311523437,289.77215576171875,287.1460266113281,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0755558693963402e-07,2.59559409555854e-13,2.075553311442491e-07,-4.748983428726206e-07,0.0,0.0,0.0,-1.1690863175317643e-06,60.0,-0.0001506834087194,-0.0,-2.935517616069498e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.5492525423942425e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.684489572857274e-07,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9827585617804289e-07,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.684486162252142e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2734011534121237e-06,285.326171875,294.1499938964844,283.6951599121094,281.9523010253906,289.7721252441406,287.14605712890625,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7162600417796057e-06,3.3973789493463306e-12,2.716256631174474e-06,-6.215494522621157e-06,0.0,0.0,0.0,-1.5299912774935365e-05,60.0,-0.0021936476696282,-0.0,-5.030554965645972e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,2.5492525423942425e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,2.684489572857274e-07,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,1.9827585617804289e-07,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,2.684486162252142e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,1.2734011534121237e-06,285.326171875,294.1499938964844,283.6951599121094,281.9523010253906,289.7721252441406,287.14605712890625,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7162600417796057e-06,3.3973789493463306e-12,2.716256631174474e-06,-6.215494522621157e-06,0.0,0.0,0.0,-1.5299912774935365e-05,60.0,-0.0021936476696282,-0.0,-5.030554965645972e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,3.964233599162981e-07,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,4.1745346379684644e-07,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,3.083302999584703e-07,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30157470703125,0.0,0.0,4.174529522060766e-07,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,1.980211663976661e-06,285.326171875,294.1499938964844,283.6797180175781,281.93780517578125,289.7721252441406,287.1460876464844,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.224045369483065e-06,5.283213103113305e-12,4.224039912514854e-06,-9.66562129178783e-06,0.0,0.0,0.0,-2.379283250775188e-05,60.0,-0.0041285185143351,-0.0,-1.2164902331995853e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,6.906108751536522e-07,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,7.272474817909824e-07,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,5.371435349843523e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,7.272465722962806e-07,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,3.449735459071235e-06,285.32623291015625,294.1499938964844,283.6636047363281,281.92266845703125,289.7720642089844,287.1461181640625,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.35862295186962e-06,9.203793976952923e-12,7.358613402175251e-06,-1.683835216681473e-05,0.0,0.0,0.0,-4.1449020500294864e-05,60.0,-0.0070476494729518,-0.0,-3.691959932217159e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,1.8742563270279788e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,1.973684902623063e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,1.4577597085008165e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,1.973682401512633e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.362273885926696e-06,285.3264465332031,294.1499938964844,283.6295471191406,281.89068603515625,289.7718200683594,287.1463623046875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.997052095248364e-05,2.4978193124969288e-11,1.99704973056214e-05,-4.569758311845362e-05,0.0,0.0,0.0,-0.0001124882837757,60.0,-0.0180196911096572,-0.0,-2.7192435803069515e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,1.8742563270279788e-06,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,1.973684902623063e-06,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,1.4577597085008165e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,1.973682401512633e-06,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.362273885926696e-06,285.3264465332031,294.1499938964844,283.6295471191406,281.89068603515625,289.7718200683594,287.1463623046875,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.997052095248364e-05,2.4978193124969288e-11,1.99704973056214e-05,-4.569758311845362e-05,0.0,0.0,0.0,-0.0001124882837757,60.0,-0.0180196911096572,-0.0,-2.7192435803069515e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,3.4109982607333222e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,3.5919504171033623e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,2.653007413755404e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,3.5919458696298534e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,1.7038599253282882e-05,285.3267517089844,294.1499938964844,283.5932006835937,281.8565673828125,289.7714538574219,287.14666748046875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.634478343883529e-05,4.545830378788196e-11,3.63447361451108e-05,-8.316600724356249e-05,0.0,0.0,0.0,-0.0002047198358923,60.0,-0.0325065366923809,-0.0,-9.006440038206165e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,3.4109982607333222e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,3.5919504171033623e-06,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,2.653007413755404e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,3.5919458696298534e-06,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,1.7038599253282882e-05,285.3267517089844,294.1499938964844,283.5932006835937,281.8565673828125,289.7714538574219,287.14666748046875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.634478343883529e-05,4.545830378788196e-11,3.63447361451108e-05,-8.316600724356249e-05,0.0,0.0,0.0,-0.0002047198358923,60.0,-0.0325065366923809,-0.0,-9.006440038206165e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,5.545675776374992e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,5.839871846546885e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,4.313317731430288e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,5.8398645705892704e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,2.7701727958628908e-05,285.32733154296875,294.1499938964844,283.5548095703125,281.82049560546875,289.770751953125,287.147216796875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.909013270866126e-05,7.390710959898071e-11,5.909005631110631e-05,-0.0001352130930172,0.0,0.0,0.0,-0.0003328379243612,60.0,-0.0536714494228363,-0.0,-2.380669550383629e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,5.545675776374992e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,5.839871846546885e-06,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,4.313317731430288e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,5.8398645705892704e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302734375,0.0,0.0,2.7701727958628908e-05,285.32733154296875,294.1499938964844,283.5548095703125,281.82049560546875,289.770751953125,287.147216796875,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.909013270866126e-05,7.390710959898071e-11,5.909005631110631e-05,-0.0001352130930172,0.0,0.0,0.0,-0.0003328379243612,60.0,-0.0536714494228363,-0.0,-2.380669550383629e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,8.425802661804482e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,8.872788384906016e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,6.5534236455278005e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.872777470969595e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,4.208852260489948e-05,285.3280334472656,294.1499938964844,283.5145263671875,281.7826538085937,289.7693786621094,287.14801025390625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.977839752333239e-05,1.1229056573469619e-10,8.977828838396817e-05,-0.0002054355718428,0.0,0.0,0.0,-0.0005056962836533,60.0,-0.0921286717057228,-0.0,-5.49556955498076e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,8.425802661804482e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,8.872788384906016e-06,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,6.5534236455278005e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.872777470969595e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031616210937,0.0,0.0,4.208852260489948e-05,285.3280334472656,294.1499938964844,283.5145263671875,281.7826538085937,289.7693786621094,287.14801025390625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.977839752333239e-05,1.1229056573469619e-10,8.977828838396817e-05,-0.0002054355718428,0.0,0.0,0.0,-0.0005056962836533,60.0,-0.0921286717057228,-0.0,-5.49556955498076e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,1.0943477718683424e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,1.1524024557729716e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,8.511621672369074e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,1.152401091530919e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,5.466479706228711e-05,285.3288879394531,294.1499938964844,283.4937438964844,281.7631530761719,289.7679748535156,287.1485900878906,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001166043730336,1.4584329577349564e-10,0.0001166042275144,-0.0002668203378561,0.0,0.0,0.0,-0.0006567994714714,60.0,-0.1162018924951553,-0.0,-9.270451073462027e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,1.4764285879209638e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,1.5547524526482448e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,1.148337105405517e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,1.5547506336588413e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,7.375047425739467e-05,285.3302307128906,294.1499938964844,283.4725952148437,281.7432861328125,289.7655334472656,287.1490478515625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573152694618,1.967626894749941e-10,0.000157315065735,-0.0003599774208851,0.0,0.0,0.0,-0.0008861125679686,60.0,-0.148864060640335,-0.0,-1.6873882291434932e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,2.764485907391645e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,2.9111406547599472e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,2.150162799807731e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.91113701678114e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001380914327455,285.33526611328125,294.1499938964844,283.42919921875,281.7025451660156,289.7528381347656,287.1451416015625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002945592859759,3.6842129347292025e-10,0.0002945589076261,-0.0006740269018337,0.0,0.0,0.0,-0.0016591707244515,60.0,-0.2646406888961792,-0.0,-5.9158731247066515e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,2.764485907391645e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,2.9111406547599472e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,2.150162799807731e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,2.91113701678114e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,0.0001380914327455,285.33526611328125,294.1499938964844,283.42919921875,281.7025451660156,289.7528381347656,287.1451416015625,285.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002945592859759,3.6842129347292025e-10,0.0002945589076261,-0.0006740269018337,0.0,0.0,0.0,-0.0016591707244515,60.0,-0.2646406888961792,-0.0,-5.9158731247066515e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,4.078141500940546e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,4.294485188438557e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,3.171898060827516e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,4.2944797314703465e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0002037110825767,285.33990478515625,294.1499938964844,283.38458251953125,281.6606140136719,289.7139892578125,287.1150817871094,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000528700184077,6.37811026216184e-10,0.0005286995437927,-0.0011481159599497,0.0,0.0,0.0,-0.0029636377003043,60.0,-0.4885471761226654,-0.0,-1.2874031618537174e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,4.078141500940546e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,4.294485188438557e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,3.171898060827516e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,4.2944797314703465e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0002037110825767,285.33990478515625,294.1499938964844,283.38458251953125,281.6606140136719,289.7139892578125,287.1150817871094,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000528700184077,6.37811026216184e-10,0.0005286995437927,-0.0011481159599497,0.0,0.0,0.0,-0.0029636377003043,60.0,-0.4885471761226654,-0.0,-1.2874031618537174e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.015151590574531e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.493401012150572e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,7.011807610979304e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.49339009821415e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004503243253566,285.34619140625,294.1499938964844,283.3388977050781,281.6177062988281,289.6493530273437,287.0657653808594,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003714708436746,6.659109375029001e-10,0.0003714701742865,-0.0013792200479656,0.0,0.0,0.0,-0.0022070773411542,60.0,-0.5990912914276123,-0.0,-6.291234200261897e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,9.015151590574531e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.493401012150572e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,7.011807610979304e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.49339009821415e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004503243253566,285.34619140625,294.1499938964844,283.3388977050781,281.6177062988281,289.6493530273437,287.0657653808594,285.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003714708436746,6.659109375029001e-10,0.0003714701742865,-0.0013792200479656,0.0,0.0,0.0,-0.0022070773411542,60.0,-0.5990912914276123,-0.0,-6.291234200261897e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.008429333334787e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.486322232987732e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.00657838024199e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.486310591455548e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004499885544646,285.3426208496094,294.1499938964844,283.2923889160156,281.57403564453125,289.5726623535156,287.0080871582031,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006184895173646,8.3025669672665e-10,0.0006184886442497,-0.0015642687212675,0.0,0.0,0.0,-0.0035231185611337,60.0,-0.8604737520217896,-0.0,-6.281852193978922e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,9.008429333334787e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,9.486322232987732e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.00657838024199e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.486310591455548e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004499885544646,285.3426208496094,294.1499938964844,283.2923889160156,281.57403564453125,289.5726623535156,287.0080871582031,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006184895173646,8.3025669672665e-10,0.0006184886442497,-0.0015642687212675,0.0,0.0,0.0,-0.0035231185611337,60.0,-0.8604737520217896,-0.0,-6.281852193978922e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,3.888144055963494e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,4.094408359378576e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,3.0241217245929874e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,4.0944032662082464e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001942203525686,285.3542785644531,294.1499938964844,283.2688903808594,281.5519714355469,289.5256652832031,286.9825744628906,285.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008452556794509,9.498279940345355e-10,0.0008452547481283,-0.0016518572811037,0.0,0.0,0.0,-0.0046952660195529,60.0,-0.9915447235107422,-0.0,-1.170237595715662e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,3.9827038563089445e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,4.193984568701126e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,3.097668377449736e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,4.193979475530796e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0001989438169403,285.3566589355469,294.1499938964844,283.2452697753906,281.52978515625,289.50323486328125,286.9507751464844,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009321373654529,1.0393592653201722e-09,0.000932136317715,-0.001800354104489,0.0,0.0,0.0,-0.0051729222759604,60.0,-0.8055857419967651,-0.0,-1.2278499994522464e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.022781887324528e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.501435852143914e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.01774115441367e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.501424938207492e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0004507055273279,285.3586120605469,294.1499938964844,283.19775390625,281.4851379394531,289.4119567871094,286.8713073730469,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613947477191,1.3509126040034403e-09,0.0009613934089429,-0.0025901705957949,0.0,0.0,0.0,-0.0054824771359562,60.0,-1.143353819847107,-0.0,-6.301875998815376e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.022781887324528e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.501435852143914e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,7.01774115441367e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.501424938207492e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0004507055273279,285.3586120605469,294.1499938964844,283.19775390625,281.4851379394531,289.4119567871094,286.8713073730469,285.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613947477191,1.3509126040034403e-09,0.0009613934089429,-0.0025901705957949,0.0,0.0,0.0,-0.0054824771359562,60.0,-1.143353819847107,-0.0,-6.301875998815376e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.058165596798062e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.538696758681908e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.045261736493558e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.538685117149726e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0004524730029515,285.3568115234375,294.1499938964844,283.1499938964844,281.4403076171875,289.3055114746094,286.72265625,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651712607592,1.791708337250952e-09,0.0009651694563217,-0.003745236666873,0.0,0.0,0.0,-0.0057010324671864,60.0,-1.3076424598693848,-0.0,-6.351393722070497e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,9.058165596798062e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,9.538696758681908e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.045261736493558e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.538685117149726e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0004524730029515,285.3568115234375,294.1499938964844,283.1499938964844,281.4403076171875,289.3055114746094,286.72265625,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651712607592,1.791708337250952e-09,0.0009651694563217,-0.003745236666873,0.0,0.0,0.0,-0.0057010324671864,60.0,-1.3076424598693848,-0.0,-6.351393722070497e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.089896047953516e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.572110866429284e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.069941057125106e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.572099952492864e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0004540580557659,285.35504150390625,294.1499938964844,283.1022644042969,281.3954467773437,289.19970703125,286.5128479003906,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685519034974,2.186993919295332e-09,0.0009685497498139,-0.0047810412943363,0.0,0.0,0.0,-0.0058969934470951,60.0,-1.360582947731018,-0.0,-6.395964646799257e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.089896047953516e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.572110866429284e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,7.069941057125106e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,9.572099952492864e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,0.0004540580557659,285.35504150390625,294.1499938964844,283.1022644042969,281.3954467773437,289.19970703125,286.5128479003906,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685519034974,2.186993919295332e-09,0.0009685497498139,-0.0047810412943363,0.0,0.0,0.0,-0.0058969934470951,60.0,-1.360582947731018,-0.0,-6.395964646799257e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.10095768631436e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.58375894697383e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,7.078544149408117e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.583748033037408e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0004546105919871,285.353271484375,294.1499938964844,283.0547180175781,281.3507995605469,289.0947265625,286.275634765625,285.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697305504232,2.324757719662784e-09,0.0009697282221168,-0.0051420331001281,0.0,0.0,0.0,-0.0059652915224432,60.0,-1.3974058628082275,-0.0,-6.411534769767968e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.10095768631436e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.58375894697383e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,7.078544149408117e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,9.583748033037408e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0004546105919871,285.353271484375,294.1499938964844,283.0547180175781,281.3507995605469,289.0947265625,286.275634765625,285.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697305504232,2.324757719662784e-09,0.0009697282221168,-0.0051420331001281,0.0,0.0,0.0,-0.0059652915224432,60.0,-1.3974058628082275,-0.0,-6.411534769767968e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285522460937,0.0,0.0,9.098950249608606e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.581644553691147e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,7.076982728904113e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,9.581633639754727e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,0.0004545103292912,285.3523864746094,294.1499938964844,283.0310974121094,281.32861328125,289.0425720214844,286.15936279296875,285.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695171029306,2.299722412502092e-09,0.0009695148328319,-0.0050764307379722,0.0,0.0,0.0,-0.0059528835117816,60.0,-1.414040207862854,-0.0,-6.4087039675087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.089156083064154e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.571330883773044e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341064453125,0.0,0.0,7.069364801282063e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.571319969836622e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004540210939012,285.3515014648437,294.1499938964844,283.0075988769531,281.3065490722656,288.99072265625,286.0531005859375,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684737306088,2.1776738190482084e-09,0.0009684715187177,-0.0047566178254783,0.0,0.0,0.0,-0.005892380606383,60.0,-1.429454326629639,-0.0,-6.39491162246486e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.088517253985628e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.570657857693732e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,7.068867853377014e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.570647671353072e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.000453989196103,285.3497619628906,294.1499938964844,282.9610900878906,281.2628479003906,288.88775634765625,285.85943603515625,285.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684037067927,2.169671109442106e-09,0.0009684015531092,-0.0047356490977108,0.0,0.0,0.0,-0.0058884057216346,60.0,-1.459317684173584,-0.0,-6.394007812104975e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
