time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188280,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,9.088517253985628e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,9.570657857693732e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,7.068867853377014e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.570647671353072e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253479003906,0.0,0.0,0.000453989196103,285.3497619628906,294.1499938964844,282.9610900878906,281.2628479003906,288.88775634765625,285.85943603515625,285.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684037067927,2.169671109442106e-09,0.0009684015531092,-0.0047356490977108,0.0,0.0,0.0,-0.0058884057216346,60.0,-1.459317684173584,-0.0,-6.394007812104975e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.1392983449623e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.624133235774934e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.108363934094086e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.624122321838512e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.000456525827758,285.3480529785156,294.1499938964844,282.9154357910156,281.219970703125,288.7854919433594,285.6244201660156,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738129447214,2.8023021680922966e-09,0.0009738101507537,-0.0063933618366718,0.0,0.0,0.0,-0.0062020225450396,60.0,-1.494356989860535,-0.0,-6.465653967779872e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.1392983449623e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.624133235774934e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,7.108363934094086e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,9.624122321838512e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.000456525827758,285.3480529785156,294.1499938964844,282.9154357910156,281.219970703125,288.7854919433594,285.6244201660156,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738129447214,2.8023021680922966e-09,0.0009738101507537,-0.0063933618366718,0.0,0.0,0.0,-0.0062020225450396,60.0,-1.494356989860535,-0.0,-6.465653967779872e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.211565338773652e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.700233931653202e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.164572161855176e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.70022301771678e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0004601357213687,285.3463134765625,294.1499938964844,282.87078857421875,281.17803955078125,288.68341064453125,285.3158874511719,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815127123147,3.7026302024401035e-09,0.0009815089870244,-0.0087524391710758,0.0,0.0,0.0,-0.0066483551636338,60.0,-1.534251093864441,-0.0,-6.568304655729662e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.211565338773652e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,9.700233931653202e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,7.164572161855176e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,9.70022301771678e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.0004601357213687,285.3463134765625,294.1499938964844,282.87078857421875,281.17803955078125,288.68341064453125,285.3158874511719,285.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815127123147,3.7026302024401035e-09,0.0009815089870244,-0.0087524391710758,0.0,0.0,0.0,-0.0066483551636338,60.0,-1.534251093864441,-0.0,-6.568304655729662e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,9.268094436265528e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.759761451277882e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,7.208538590930402e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.759751264937222e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0004629594914149,285.3445739746094,294.1499938964844,282.8274230957031,281.13726806640625,288.5816345214844,284.956787109375,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875373216345,4.406883746810308e-09,0.0009875328978523,-0.0105976546183228,0.0,0.0,0.0,-0.0069974930956959,60.0,-1.5745365619659424,-0.0,-6.64916299797369e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,9.268094436265528e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.759761451277882e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,7.208538590930402e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.759751264937222e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0004629594914149,285.3445739746094,294.1499938964844,282.8274230957031,281.13726806640625,288.5816345214844,284.956787109375,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875373216345,4.406883746810308e-09,0.0009875328978523,-0.0105976546183228,0.0,0.0,0.0,-0.0069974930956959,60.0,-1.5745365619659424,-0.0,-6.64916299797369e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.262978710466996e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.75437360466458e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,7.204559369711205e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.75436341832392e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,0.0004627039306797,285.3437194824219,294.1499938964844,282.8062438964844,281.1174011230469,288.5310974121094,284.7864074707031,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869926143437,4.3431178653463576e-09,0.0009869883069768,-0.0104305846616625,0.0,0.0,0.0,-0.006965884938836,60.0,-1.591273546218872,-0.0,-6.641820959885082e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,9.2546186351683e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,9.74557042354718e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,7.198057573987171e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.74556023720652e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0004622863489203,285.3428649902344,294.1499938964844,282.78546142578125,281.0978698730469,288.4808044433594,284.6308288574219,285.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861023863777,4.23894164214289e-09,0.0009860980790108,-0.0101576372981071,0.0,0.0,0.0,-0.0069142435677349,60.0,-1.6059443950653076,-0.0,-6.62983552501828e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.224552195519208e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.71390909398906e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.174671918619424e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.7138989076484e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004607844748534,285.3411865234375,294.1499938964844,282.7452087402344,281.06005859375,288.3813171386719,284.370849609375,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828985203057,3.864294662037082e-09,0.0009828946786001,-0.0091760223731398,0.0,0.0,0.0,-0.0067285154946148,60.0,-1.6304099559783936,-0.0,-6.586822109966306e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,9.224552195519208e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,9.71390909398906e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.174671918619424e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.7138989076484e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004607844748534,285.3411865234375,294.1499938964844,282.7452087402344,281.06005859375,288.3813171386719,284.370849609375,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828985203057,3.864294662037082e-09,0.0009828946786001,-0.0091760223731398,0.0,0.0,0.0,-0.0067285154946148,60.0,-1.6304099559783936,-0.0,-6.586822109966306e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.197725012199952e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.685658005764708e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.153805927373469e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.685647819424048e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004594444180838,285.3394775390625,294.1499938964844,282.706787109375,281.0239562988281,288.2830810546875,284.1614990234375,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980039127171,3.530006509322447e-09,0.0009800356347113,-0.0083001311868429,0.0,0.0,0.0,-0.0065627917647361,60.0,-1.651882529258728,-0.0,-6.54856009418836e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,9.197725012199952e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.685658005764708e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.153805927373469e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.685647819424048e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004594444180838,285.3394775390625,294.1499938964844,282.706787109375,281.0239562988281,288.2830810546875,284.1614990234375,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980039127171,3.530006509322447e-09,0.0009800356347113,-0.0083001311868429,0.0,0.0,0.0,-0.0065627917647361,60.0,-1.651882529258728,-0.0,-6.54856009418836e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.193946607410908e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,9.681679512141272e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.1508671680931e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.681669325800613e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004592556797433,285.3378295898437,294.1499938964844,282.6704406738281,280.9898376464844,288.1861267089844,283.9864501953125,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796353988349,3.482888644157356e-09,0.0009796319063752,-0.0081766732037067,0.0,0.0,0.0,-0.0065394295379519,60.0,-1.674094557762146,-0.0,-6.543176311879506e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.193946607410908e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,9.681679512141272e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.1508671680931e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.681669325800613e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004592556797433,285.3378295898437,294.1499938964844,282.6704406738281,280.9898376464844,288.1861267089844,283.9864501953125,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796353988349,3.482888644157356e-09,0.0009796319063752,-0.0081766732037067,0.0,0.0,0.0,-0.0065394295379519,60.0,-1.674094557762146,-0.0,-6.543176311879506e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.211413998855278e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.70007386058569e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,7.164452836150303e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.70006367424503e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004601282416842,285.336181640625,294.1499938964844,282.63641357421875,280.95782470703125,288.0901794433594,283.8210144042969,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814957156777,3.700473705237073e-09,0.0009814919903874,-0.008746787905693,0.0,0.0,0.0,-0.0066472934558987,60.0,-1.698657751083374,-0.0,-6.568058097400353e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.211413998855278e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.70007386058569e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,7.164452836150303e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.70006367424503e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0004601282416842,285.336181640625,294.1499938964844,282.63641357421875,280.95782470703125,288.0901794433594,283.8210144042969,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814957156777,3.700473705237073e-09,0.0009814919903874,-0.008746787905693,0.0,0.0,0.0,-0.0066472934558987,60.0,-1.698657751083374,-0.0,-6.568058097400353e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.223804227076472e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.713120380183682e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,7.174089114414528e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.713110921438783e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,0.0004607471346389,285.3353576660156,294.1499938964844,282.62030029296875,280.9427185058594,288.04254150390625,283.7393798828125,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828156325966,3.854814245585203e-09,0.0009828117908909,-0.0091511849313974,0.0,0.0,0.0,-0.0067238067276775,60.0,-1.7114193439483645,-0.0,-6.58573569012333e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.236320329364388e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,9.726300777401776e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,7.183823618106544e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,9.726291318656875e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0004613723722286,285.33453369140625,294.1499938964844,282.6048278808594,280.9281921386719,287.9950866699219,283.6584777832031,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841492865234,4.010735743520399e-09,0.0009841453284025,-0.0095597179606556,0.0,0.0,0.0,-0.0068011046387255,60.0,-1.7241480350494385,-0.0,-6.603618629696939e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,9.25568674574606e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.74669455899857e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.198887033155188e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.746685100253671e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000462339783553,285.3329162597656,294.1499938964844,282.5759582519531,280.90106201171875,287.90087890625,283.50244140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862126316875,4.251982765879347e-09,0.0009862084407359,-0.0101918065920472,0.0,0.0,0.0,-0.0069207022897899,60.0,-1.7481920719146729,-0.0,-6.631335480733469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.317626953125,0.0,0.0,9.25568674574606e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.74669455899857e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,7.198887033155188e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.746685100253671e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000462339783553,285.3329162597656,294.1499938964844,282.5759582519531,280.90106201171875,287.90087890625,283.50244140625,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862126316875,4.251982765879347e-09,0.0009862084407359,-0.0101918065920472,0.0,0.0,0.0,-0.0069207022897899,60.0,-1.7481920719146729,-0.0,-6.631335480733469e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.26255524973385e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.753926860867068e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.20422831363976e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.75391740212217e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004626828595064,285.331298828125,294.1499938964844,282.54998779296875,280.8766784667969,287.8077087402344,283.3594055175781,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.3375112390720005e-09,0.0009869401110336,-0.0104158949106931,0.0,0.0,0.0,-0.0069631044752895,60.0,-1.7689448595046997,-0.0,-6.64117578708101e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.26255524973385e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.753926860867068e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.20422831363976e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.75391740212217e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31512451171875,0.0,0.0,0.0004626828595064,285.331298828125,294.1499938964844,282.54998779296875,280.8766784667969,287.8077087402344,283.3594055175781,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869445348158,4.3375112390720005e-09,0.0009869401110336,-0.0104158949106931,0.0,0.0,0.0,-0.0069631044752895,60.0,-1.7689448595046997,-0.0,-6.64117578708101e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,9.25645581446588e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.747503645485268e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,7.199483661679551e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.747494186740369e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0004623782006092,285.3296813964844,294.1499938964844,282.52618408203125,280.85565185546875,287.7157897949219,283.2357482910156,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986294588074,4.2614725082046334e-09,0.0009862902807071,-0.0102166691794991,0.0,0.0,0.0,-0.0069254105910658,60.0,-1.78538978099823,-0.0,-6.632426874375599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,9.25645581446588e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.747503645485268e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,7.199483661679551e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.747494186740369e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0004623782006092,285.3296813964844,294.1499938964844,282.52618408203125,280.85565185546875,287.7157897949219,283.2357482910156,285.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986294588074,4.2614725082046334e-09,0.0009862902807071,-0.0102166691794991,0.0,0.0,0.0,-0.0069254105910658,60.0,-1.78538978099823,-0.0,-6.632426874375599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.238631173502654e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.728733857627958e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.185620052041486e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.72872439888306e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0004614878562279,285.3280944824219,294.1499938964844,282.5036315917969,280.83837890625,287.6251220703125,283.1307983398437,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843952720984,4.0393586253628655e-09,0.0009843911975622,-0.009634711779654,0.0,0.0,0.0,-0.0068152998574078,60.0,-1.7985548973083496,-0.0,-6.606904179307095e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.238631173502654e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.728733857627958e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.185620052041486e-05,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.72872439888306e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0004614878562279,285.3280944824219,294.1499938964844,282.5036315917969,280.83837890625,287.6251220703125,283.1307983398437,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843952720984,4.0393586253628655e-09,0.0009843911975622,-0.009634711779654,0.0,0.0,0.0,-0.0068152998574078,60.0,-1.7985548973083496,-0.0,-6.606904179307095e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.2274000053294e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,9.716906788526104e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,7.176885264925659e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.716897329781204e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0004609268216881,285.3273010253906,294.1499938964844,282.4927673339844,280.8310546875,287.58038330078125,283.0862731933594,285.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831985225901,3.899409684038346e-09,0.0009831945644691,-0.0092680286616086,0.0,0.0,0.0,-0.0067459219135344,60.0,-1.803959608078003,-0.0,-6.590848045107124e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,9.215665340889244e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133544921875,0.0,0.0,9.704549302114174e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,7.167757576098666e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.704540570965035e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004603406705427,285.3265075683594,294.1499938964844,282.4822082519531,280.8246154785156,287.5360107421875,283.0461120605469,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819481056183,3.753188870803115e-09,0.0009819442639127,-0.0088849086314439,0.0,0.0,0.0,-0.0066734342835843,60.0,-1.8089348077774048,-0.0,-6.574092736855165e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.19634403544478e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.684202814241873e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.152729813242331e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.684194083092734e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0004593755293171,285.324951171875,294.1499938964844,282.4618835449219,280.8140869140625,287.4481506347656,282.97467041015625,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798886021599,3.512422797058434e-09,0.0009798851097002,-0.0082540586590766,0.0,0.0,0.0,-0.0065540741197764,60.0,-1.818391919136048,-0.0,-6.546550679331632e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,9.19634403544478e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.684202814241873e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,7.152729813242331e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.684194083092734e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0004593755293171,285.324951171875,294.1499938964844,282.4618835449219,280.8140869140625,287.4481506347656,282.97467041015625,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798886021599,3.512422797058434e-09,0.0009798851097002,-0.0082540586590766,0.0,0.0,0.0,-0.0065540741197764,60.0,-1.818391919136048,-0.0,-6.546550679331632e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.195088932756336e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.682881500339136e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.151753379730508e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.68287276919e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004593128687702,285.3233947753906,294.1499938964844,282.4425048828125,280.8065795898437,287.3615417480469,282.91217041015625,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797537932172,3.496748002262961e-09,0.0009797503007575,-0.0082129882648587,0.0,0.0,0.0,-0.0065462994389235,60.0,-1.8291027545928955,-0.0,-6.544760111637515e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,9.195088932756336e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,9.682881500339136e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,7.151753379730508e-05,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.68287276919e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0004593128687702,285.3233947753906,294.1499938964844,282.4425048828125,280.8065795898437,287.3615417480469,282.91217041015625,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797537932172,3.496748002262961e-09,0.0009797503007575,-0.0082129882648587,0.0,0.0,0.0,-0.0065462994389235,60.0,-1.8291027545928955,-0.0,-6.544760111637515e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.215101454174146e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.703955583972856e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.16731883585453e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.70394685282372e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004603125271387,285.3218688964844,294.1499938964844,282.424072265625,280.8018798828125,287.2760925292969,282.8519592285156,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818852413445,3.746041254970578e-09,0.0009818815160542,-0.0088661825284361,0.0,0.0,0.0,-0.006669882684946,60.0,-1.843151569366455,-0.0,-6.573274902166304e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,9.215101454174146e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.703955583972856e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,7.16731883585453e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,9.70394685282372e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004603125271387,285.3218688964844,294.1499938964844,282.424072265625,280.8018798828125,287.2760925292969,282.8519592285156,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818852413445,3.746041254970578e-09,0.0009818815160542,-0.0088661825284361,0.0,0.0,0.0,-0.006669882684946,60.0,-1.843151569366455,-0.0,-6.573274902166304e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.245432738680393e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.7358955827076e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,7.190909673226997e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.735886851558462e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004618276434484,285.3203430175781,294.1499938964844,282.406494140625,280.7996826171875,287.1915588378906,282.7911682128906,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851165814325,4.123897223706763e-09,0.0009851125068962,-0.0098562128841876,0.0,0.0,0.0,-0.0068572014570236,60.0,-1.8596484661102293,-0.0,-6.616612324705784e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.245432738680393e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.7358955827076e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,7.190909673226997e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.735886851558462e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004618276434484,285.3203430175781,294.1499938964844,282.406494140625,280.7996826171875,287.1915588378906,282.7911682128906,285.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851165814325,4.123897223706763e-09,0.0009851125068962,-0.0098562128841876,0.0,0.0,0.0,-0.0068572014570236,60.0,-1.8596484661102293,-0.0,-6.616612324705784e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,9.258339559892192e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.749487071530892e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.200948311947286e-05,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.749478340381756e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0004624723806045,285.319580078125,294.1499938964844,282.3979797363281,280.7994689941406,287.149658203125,282.7610168457031,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864922612905,4.284687715738755e-09,0.0009864879539236,-0.0102774957194924,0.0,0.0,0.0,-0.0069369152188301,60.0,-1.8679888248443604,-0.0,-6.63509780451932e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.264987602364272e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.7564872703515e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.206118607427925e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.756478539202362e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0004628044553101,285.3188171386719,294.1499938964844,282.3896484375,280.7998046875,287.10797119140625,282.7317810058594,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872006485238,4.367493033896608e-09,0.0009871962247416,-0.0104944491758942,0.0,0.0,0.0,-0.006977966055274,60.0,-1.875591278076172,-0.0,-6.644626893148597e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
