time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.243324893759564e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.733675688039511e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.18926967238076e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.733666956890374e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004617223748937,285.3172912597656,294.1499938964844,282.3734741210937,280.802001953125,287.02557373046875,282.6791381835937,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848945774137,4.0975645099194935e-09,0.0009848905028775,-0.0097872149199247,0.0,0.0,0.0,-0.0068441634066402,60.0,-1.88643765449524,-0.0,-6.613587544279653e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,9.243324893759564e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.733675688039511e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,7.18926967238076e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,9.733666956890374e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,0.0004617223748937,285.3172912597656,294.1499938964844,282.3734741210937,280.802001953125,287.02557373046875,282.6791381835937,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848945774137,4.0975645099194935e-09,0.0009848905028775,-0.0097872149199247,0.0,0.0,0.0,-0.0068441634066402,60.0,-1.88643765449524,-0.0,-6.613587544279653e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.178103209706023e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.664993558544666e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.138540968298912e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.66498555499129e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004584644339047,285.3157958984375,294.1499938964844,282.35791015625,280.8059997558594,286.9447021484375,282.63983154296875,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779449319466,3.284932992286826e-09,0.0009779415559023,-0.0076579828746616,0.0,0.0,0.0,-0.006441306322813,60.0,-1.8873425722122192,-0.0,-6.520580342339599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.178103209706023e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,9.664993558544666e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.138540968298912e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,9.66498555499129e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004584644339047,285.3157958984375,294.1499938964844,282.35791015625,280.8059997558594,286.9447021484375,282.63983154296875,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779449319466,3.284932992286826e-09,0.0009779415559023,-0.0076579828746616,0.0,0.0,0.0,-0.006441306322813,60.0,-1.8873425722122192,-0.0,-6.520580342339599e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.11257229745388e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.595986193744466e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.087572157615796e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,9.59597819019109e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0004551910387817,285.3143310546875,294.1499938964844,282.3428649902344,280.8116149902344,286.8656005859375,282.6136474609375,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709617006592,2.468452331427784e-09,0.0009709592559374,-0.0055185621604323,0.0,0.0,0.0,-0.0060365386307239,60.0,-1.883965015411377,-0.0,-6.427795540275838e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.11257229745388e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.595986193744466e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,7.087572157615796e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,9.59597819019109e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0004551910387817,285.3143310546875,294.1499938964844,282.3428649902344,280.8116149902344,286.8656005859375,282.6136474609375,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709617006592,2.468452331427784e-09,0.0009709592559374,-0.0055185621604323,0.0,0.0,0.0,-0.0060365386307239,60.0,-1.883965015411377,-0.0,-6.427795540275838e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.084671182790772e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.566605149302632e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.065871614031494e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.566597145749256e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004537973436526,285.3128967285156,294.1499938964844,282.3282470703125,280.81854248046875,286.7879333496094,282.5951538085937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679866489022,2.120806419370069e-09,0.0009679845534265,-0.0046076038852334,0.0,0.0,0.0,-0.0058641852810978,60.0,-1.8834079504013064,-0.0,-6.388490447761799e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.084671182790772e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.566605149302632e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.065871614031494e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,9.566597145749256e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0004537973436526,285.3128967285156,294.1499938964844,282.3282470703125,280.81854248046875,286.7879333496094,282.5951538085937,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679866489022,2.120806419370069e-09,0.0009679845534265,-0.0046076038852334,0.0,0.0,0.0,-0.0058641852810978,60.0,-1.8834079504013064,-0.0,-6.388490447761799e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,9.088309161597864e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.5704359409865e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,7.068700506351888e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.570427937433124e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.00045397906797,285.3121643066406,294.1499938964844,282.32110595703125,280.8224792480469,286.74957275390625,282.5863037109375,285.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968373788055,2.1661092919345037e-09,0.0009683716343715,-0.004726315382868,0.0,0.0,0.0,-0.0058866427280008,60.0,-1.886476755142212,-0.0,-6.393605644916533e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,9.098046575672925e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.580689948052168e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.076274050632492e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.580681944498792e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.0004544654511846,285.3114318847656,294.1499938964844,282.3139953613281,280.8266296386719,286.7114562988281,282.5768127441406,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694108739495,2.28740693053453e-09,0.0009694086038507,-0.0050441608764231,0.0,0.0,0.0,-0.0059467740356922,60.0,-1.8912436962127688,-0.0,-6.40731130374661e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.099636372411624e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.582364145899191e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.077510235831141e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.582356142345816e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004545449046418,285.3099975585937,294.1499938964844,282.300048828125,280.8355712890625,286.6359558105469,282.5573425292969,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695810149423,2.3071824450937584e-09,0.0009695786866359,-0.0050959787331521,0.0,0.0,0.0,-0.0059565822593867,60.0,-1.901038646697998,-0.0,-6.409547381736047e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,9.099636372411624e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.582364145899191e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.077510235831141e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.582356142345816e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.0004545449046418,285.3099975585937,294.1499938964844,282.300048828125,280.8355712890625,286.6359558105469,282.5573425292969,285.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695810149423,2.3071824450937584e-09,0.0009695786866359,-0.0050959787331521,0.0,0.0,0.0,-0.0059565822593867,60.0,-1.901038646697998,-0.0,-6.409547381736047e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.087502985494213e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.569586836732924e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.068073318805546e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.569578833179548e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004539388173725,285.30859375,294.1499938964844,282.2862854003906,280.8451843261719,286.56158447265625,282.53961181640625,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682883974164,2.155980727280848e-09,0.000968286243733,-0.004699773620814,0.0,0.0,0.0,-0.0058816275559365,60.0,-1.9082683324813845,-0.0,-6.39246167111196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.087502985494213e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.569586836732924e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.068073318805546e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,9.569578833179548e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0004539388173725,285.30859375,294.1499938964844,282.2862854003906,280.8451843261719,286.56158447265625,282.53961181640625,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682883974164,2.155980727280848e-09,0.000968286243733,-0.004699773620814,0.0,0.0,0.0,-0.0058816275559365,60.0,-1.9082683324813845,-0.0,-6.39246167111196e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.055262489710004e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.53563576331362e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.042996730888262e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.535628487356008e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0004523283569142,285.3071594238281,294.1499938964844,282.27264404296875,280.8551940917969,286.4883728027344,282.5260009765625,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648521081544,1.754272949128221e-09,0.0009648503619246,-0.0036471395287662,0.0,0.0,0.0,-0.0056824791245162,60.0,-1.9114010334014893,-0.0,-6.347180914190177e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.055262489710004e-05,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.53563576331362e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.042996730888262e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,9.535628487356008e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,0.0004523283569142,285.3071594238281,294.1499938964844,282.27264404296875,280.8551940917969,286.4883728027344,282.5260009765625,285.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648521081544,1.754272949128221e-09,0.0009648503619246,-0.0036471395287662,0.0,0.0,0.0,-0.0056824791245162,60.0,-1.9114010334014893,-0.0,-6.347180914190177e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.019212302519009e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.49767345446162e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.014958100626245e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,9.497665450908244e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0004505275865085,285.3057861328125,294.1499938964844,282.259033203125,280.8653869628906,286.41650390625,282.5171203613281,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961011624895,1.3051036917843815e-09,0.0009610103443264,-0.002470122417435,0.0,0.0,0.0,-0.0054598106071352,60.0,-1.913129448890686,-0.0,-6.296739485378566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.019212302519009e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,9.49767345446162e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.014958100626245e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,9.497665450908244e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0004505275865085,285.3057861328125,294.1499938964844,282.259033203125,280.8653869628906,286.41650390625,282.5171203613281,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961011624895,1.3051036917843815e-09,0.0009610103443264,-0.002470122417435,0.0,0.0,0.0,-0.0054598106071352,60.0,-1.913129448890686,-0.0,-6.296739485378566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,9.007128392113373e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,9.484948532190174e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,7.005559018580243e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,9.484940528636798e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004499239730648,285.30523681640625,294.1499938964844,282.2522277832031,280.8704833984375,286.3822631835937,282.5146179199219,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009239541832357,1.1187137882728844e-09,0.0009239530772902,-0.0020171608775854,0.0,0.0,0.0,-0.0051891491748392,60.0,-1.882959008216858,-0.0,-6.279876885173509e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,8.738516771700233e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,9.202086948789656e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,6.796638626838103e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.202079672832042e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0004365063214208,285.31207275390625,294.1499938964844,282.2453918457031,280.8755187988281,286.34967041015625,282.51239013671875,285.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008678783196955,9.975549275509366e-10,0.0008678773301653,-0.0017547089373692,0.0,0.0,0.0,-0.0048512993380427,60.0,-1.821826934814453,-0.0,-5.9109016348202223e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,4.3200692743994296e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,4.549244840745814e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,3.360060873092152e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,4.549241566564888e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0002157960552722,285.327392578125,294.1499938964844,282.23162841796875,280.8853759765625,286.2886657714844,282.5083312988281,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008405093103647,9.565395142629995e-10,0.0008405083790421,-0.0016742483712732,0.0,0.0,0.0,-0.0046762879937887,60.0,-1.7098926305770874,-0.0,-1.4446394303035962e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,4.3200692743994296e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,4.549244840745814e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,3.360060873092152e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,4.549241566564888e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0002157960552722,285.327392578125,294.1499938964844,282.23162841796875,280.8853759765625,286.2886657714844,282.5083312988281,285.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008405093103647,9.565395142629995e-10,0.0008405083790421,-0.0016742483712732,0.0,0.0,0.0,-0.0046762879937887,60.0,-1.7098926305770874,-0.0,-1.4446394303035962e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.0288624051027e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.507835056865588e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,7.022463250905275e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.507827780907974e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004510096332523,285.3280639648437,294.1499938964844,282.2176818847656,280.89471435546875,286.2521667480469,282.51177978515625,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03255141666159e-05,5.120798785007704e-10,5.03250012116041e-05,-0.0012959409505128,0.0,0.0,0.0,-0.0005232130060903,60.0,-1.1413177251815796,-0.0,-6.310211375648579e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,9.0288624051027e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.507835056865588e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,7.022463250905275e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.507827780907974e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0004510096332523,285.3280639648437,294.1499938964844,282.2176818847656,280.89471435546875,286.2521667480469,282.51177978515625,285.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.03255141666159e-05,5.120798785007704e-10,5.03250012116041e-05,-0.0012959409505128,0.0,0.0,0.0,-0.0005232130060903,60.0,-1.1413177251815796,-0.0,-6.310211375648579e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,3.950314930989407e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,4.159875607001595e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,3.0724735552212223e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,4.159872332820669e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001973261096281,285.3265991210937,294.1499938964844,282.2034606933594,280.9032897949219,286.2074584960937,282.50933837890625,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005721321213059,6.779172223581043e-10,0.0005721314810216,-0.0012101237662136,0.0,0.0,0.0,-0.0031995605677366,60.0,-1.2304872274398804,-0.0,-1.2079285127697405e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,3.950314930989407e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,4.159875607001595e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,3.0724735552212223e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,4.159872332820669e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.0001973261096281,285.3265991210937,294.1499938964844,282.2034606933594,280.9032897949219,286.2074584960937,282.50933837890625,285.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005721321213059,6.779172223581043e-10,0.0005721314810216,-0.0012101237662136,0.0,0.0,0.0,-0.0031995605677366,60.0,-1.2304872274398804,-0.0,-1.2079285127697405e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.042234160006046e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.521916217636316e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.032862777123228e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.521908941678704e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004516775952652,285.4017028808594,294.1499938964844,282.1888732910156,280.9109191894531,286.1650390625,282.5406799316406,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0008777902694419,-2.523894149231154e-10,-0.0008777900366112,-0.0002142542216461,0.0,0.0,0.0,0.0044880523346364,60.0,-1.0142678022384644,-0.0,-6.328911439368312e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,9.042234160006046e-05,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.521916217636316e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.032862777123228e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.521908941678704e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,0.0004516775952652,285.4017028808594,294.1499938964844,282.1888732910156,280.9109191894531,286.1650390625,282.5406799316406,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0008777902694419,-2.523894149231154e-10,-0.0008777900366112,-0.0002142542216461,0.0,0.0,0.0,0.0044880523346364,60.0,-1.0142678022384644,-0.0,-6.328911439368312e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,2.232439328508917e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,2.350868089706637e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,1.7363452570862137e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,2.350866270717233e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001115147897507,285.4012145996094,294.1499938964844,282.1814270019531,280.9142761230469,286.1605529785156,282.5461730957031,285.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379237557761,2.9756960784332875e-10,0.0002379234647378,-0.0005443922127597,0.0,0.0,0.0,-0.0013401492033153,60.0,-0.7507418990135193,-0.0,-3.857774988347273e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,1.9126531697111204e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,2.0141174900345504e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,1.487622103013564e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,2.014116034843028e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.554083226248622e-05,285.4043273925781,294.1499938964844,282.1738586425781,280.91729736328125,286.1588439941406,282.550048828125,285.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001608043094165,2.1183767240362528e-10,0.0001608041056897,-0.0003961207985412,0.0,0.0,0.0,-0.0009123346535488,60.0,-0.5229616761207581,-0.0,-2.831717749174345e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36822509765625,0.0,0.0,1.2091111784684472e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,1.273253292310983e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,9.40421705308836e-06,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,1.2732523828162812e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,6.0397509514587e-05,285.4048767089844,294.1499938964844,282.1658630371094,280.9200744628906,286.1573181152344,282.55303955078125,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288362400373,1.6114098944086663e-10,0.0001288360799662,-0.0002948063192889,0.0,0.0,0.0,-0.0007256972603499,60.0,-0.394473522901535,-0.0,-1.131644333796089e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,9.443925591767766e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,9.944917110260576e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,7.34529021428898e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.94490892480826e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,4.717428964795545e-05,285.4051208496094,294.1499938964844,282.1583557128906,280.9222717285156,286.1561889648437,282.55487060546875,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006320744636,1.2586411080039994e-10,0.0001006319507723,-0.0002302670181961,0.0,0.0,0.0,-0.0005668309167958,60.0,-0.3142291307449341,-0.0,-6.903711491368366e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,6.375471457431559e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,6.713684342685156e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,4.9587101784709375e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,6.713679340464296e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,3.184675006195903e-05,285.40594482421875,294.1499938964844,282.1422424316406,280.9255676269531,286.15545654296875,282.5572204589844,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.793190550524741e-05,8.496568726368281e-11,6.793181819375604e-05,-0.0001554445479996,0.0,0.0,0.0,-0.0003826409811154,60.0,-0.1921600252389907,-0.0,-3.1463145977461693e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,6.375471457431559e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,6.713684342685156e-06,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,4.9587101784709375e-06,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,6.713679340464296e-06,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,3.184675006195903e-05,285.40594482421875,294.1499938964844,282.1422424316406,280.9255676269531,286.15545654296875,282.5572204589844,285.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.793190550524741e-05,8.496568726368281e-11,6.793181819375604e-05,-0.0001554445479996,0.0,0.0,0.0,-0.0003826409811154,60.0,-0.1921600252389907,-0.0,-3.1463145977461693e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,4.033287950733211e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,4.247250217304099e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,3.137008206977044e-06,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,4.247246579325292e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,2.014707752096001e-05,285.4063720703125,294.1499938964844,282.1254577636719,280.92694091796875,286.1552124023437,282.5582580566406,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.297591294744052e-05,5.375196815426975e-11,4.2975858377758414e-05,-9.833894728217274e-05,0.0,0.0,0.0,-0.0002420709352008,60.0,-0.1240687072277069,-0.0,-1.2592037135217282e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,4.033287950733211e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,4.247250217304099e-06,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,3.137008206977044e-06,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,4.247246579325292e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,2.014707752096001e-05,285.4063720703125,294.1499938964844,282.1254577636719,280.92694091796875,286.1552124023437,282.5582580566406,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.297591294744052e-05,5.375196815426975e-11,4.2975858377758414e-05,-9.833894728217274e-05,0.0,0.0,0.0,-0.0002420709352008,60.0,-0.1240687072277069,-0.0,-1.2592037135217282e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.020315150730312e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,2.1274909158819355e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,1.5713594621047378e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,2.1274893242662074e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.0091876902151853e-05,285.40631103515625,294.1499938964844,282.10791015625,280.9262084960937,286.1551513671875,282.5584716796875,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.152731758542359e-05,2.6925133997379724e-11,2.152729211957194e-05,-4.9259382649324834e-05,0.0,0.0,0.0,-0.0001212571369251,60.0,-0.0741152316331863,-0.0,-3.1594813570956504e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.020315150730312e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,2.1274909158819355e-06,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,1.5713594621047378e-06,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,2.1274893242662074e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.0091876902151853e-05,285.40631103515625,294.1499938964844,282.10791015625,280.9262084960937,286.1551513671875,282.5584716796875,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.152731758542359e-05,2.6925133997379724e-11,2.152729211957194e-05,-4.9259382649324834e-05,0.0,0.0,0.0,-0.0001212571369251,60.0,-0.0741152316331863,-0.0,-3.1594813570956504e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,1.2656242915909388e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,1.332764441031031e-06,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.843763564276742e-07,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,1.3327634178494918e-06,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,6.322045464912662e-06,285.40631103515625,294.1499938964844,282.0988464355469,280.9249572753906,286.1551208496094,282.5585327148437,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.348587466054596e-05,1.686736167405556e-11,1.3485858289641328e-05,-3.0858667741995305e-05,0.0,0.0,0.0,-7.596201612614095e-05,60.0,-0.0527839586138725,-0.0,-1.2399012372377172e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
