time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192960,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.200142135843635e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.582102625747211e-07,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,5.60012210826244e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.582096941405325e-07,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,3.5966145333077293e-06,285.40631103515625,294.1499938964844,282.08953857421875,280.9231262207031,286.1551208496094,282.5585327148437,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.672201718378346e-06,9.595912606186197e-12,7.672191713936627e-06,-1.7555643353261985e-05,0.0,0.0,0.0,-4.321527376305312e-05,60.0,-0.0356192700564861,-0.0,-4.012912398210222e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.2217692219328453e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.3396319193125242e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.728046186144639e-07,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.339630071901411e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.1098179584223544e-06,285.40631103515625,294.1499938964844,282.0702514648437,280.9174499511719,286.1551208496094,282.5585327148437,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3674945168750128e-06,2.9610977298616392e-12,2.367491561017232e-06,-5.417296051746234e-06,0.0,0.0,0.0,-1.333540421910584e-05,60.0,-0.0165076125413179,-0.0,-3.82098568280434e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.2217692219328453e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.3396319193125242e-07,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.728046186144639e-07,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.339630071901411e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.1098179584223544e-06,285.40631103515625,294.1499938964844,282.0702514648437,280.9174499511719,286.1551208496094,282.5585327148437,285.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3674945168750128e-06,2.9610977298616392e-12,2.367491561017232e-06,-5.417296051746234e-06,0.0,0.0,0.0,-1.333540421910584e-05,60.0,-0.0165076125413179,-0.0,-3.82098568280434e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.38844223790602e-08,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,3.5681956944699784e-08,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.635460383260124e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.5681932075704026e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.692594366886624e-07,285.40631103515625,294.1499938964844,282.04998779296875,280.9089660644531,286.1551208496094,282.5585327148437,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.611330612329766e-07,4.5166664462345523e-13,3.611326349073352e-07,-8.263032782451774e-07,0.0,0.0,0.0,-2.0341540221124887e-06,60.0,-0.0073009710758924,-0.0,-8.887460164780803e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.38844223790602e-08,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,3.5681956944699784e-08,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.635460383260124e-08,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.5681932075704026e-08,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.692594366886624e-07,285.40631103515625,294.1499938964844,282.04998779296875,280.9089660644531,286.1551208496094,282.5585327148437,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.611330612329766e-07,4.5166664462345523e-13,3.611326349073352e-07,-8.263032782451774e-07,0.0,0.0,0.0,-2.0341540221124887e-06,60.0,-0.0073009710758924,-0.0,-8.887460164780803e-15,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,6.37055061480929e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,6.708502503505187e-11,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,4.9548826847045646e-11,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,6.708496952390064e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,3.1822169899164976e-10,285.40631103515625,294.1499938964844,282.027587890625,280.89703369140625,286.1551208496094,282.5585327148437,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.946217490089165e-10,8.675348503469986e-16,6.94620860830497e-10,-1.579538055906937e-09,0.0,0.0,0.0,-3.914465196430683e-09,60.0,-0.0028704414144158,-0.0,-3.1414594217704994e-20,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,6.37055061480929e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,6.708502503505187e-11,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,4.9548826847045646e-11,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,6.708496952390064e-11,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,3.1822169899164976e-10,285.40631103515625,294.1499938964844,282.027587890625,280.89703369140625,286.1551208496094,282.5585327148437,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.946217490089165e-10,8.675348503469986e-16,6.94620860830497e-10,-1.579538055906937e-09,0.0,0.0,0.0,-3.914465196430683e-09,60.0,-0.0028704414144158,-0.0,-3.1414594217704994e-20,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,1.4071497439482885e-11,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,1.481797670677132e-11,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.0944520463518348e-11,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,1.4817966298430463e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,7.028993359581293e-11,285.40631103515625,294.1499938964844,282.00201416015625,280.8813171386719,286.1551208496094,282.5585327148437,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5584078472130614e-10,1.957611196321712e-16,1.5584059043227683e-10,-3.52213619381203e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-0.0013847862137481,-0.0,-1.5327034749561054e-21,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,1.4071497439482885e-11,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,1.481797670677132e-11,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.0944520463518348e-11,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,1.4817966298430463e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,7.028993359581293e-11,285.40631103515625,294.1499938964844,282.00201416015625,280.8813171386719,286.1551208496094,282.5585327148437,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5584078472130614e-10,1.957611196321712e-16,1.5584059043227683e-10,-3.52213619381203e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-0.0013847862137481,-0.0,-1.5327034749561054e-21,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,7.675362082015802e-12,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,8.082532906850126e-12,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,5.969738158667637e-12,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,8.08252683531796e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,3.8339963148725786e-11,285.40631103515625,294.1499938964844,281.9881286621094,280.8721008300781,286.1551208496094,282.5585327148437,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.287804470485938e-11,1.0582826334272776e-16,8.287793368255689e-11,-1.8874123097756268e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,-0.0010322376620024,-0.0,-4.560109795995244e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,4.0935267328623396e-12,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,4.310684188074676e-12,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,3.183860510305725e-12,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,4.310680718627724e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,2.0447980114690623e-11,285.40631103515625,294.1499938964844,281.9735717773437,280.862060546875,286.1551208496094,282.5585327148437,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.3824652240509465e-11,5.727448192153917e-17,4.3824593259911275e-11,-1.0014585688500331e-10,0.0,0.0,0.0,-2.473825588822365e-10,60.0,-0.0007712205988354,-0.0,-1.2970978593817288e-22,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.0467633664311698e-12,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.155342094037338e-12,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.5919302551528625e-12,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.155340359313862e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.0223990057345311e-11,285.40631103515625,294.1499938964844,281.9552001953125,280.848876953125,286.1551208496094,282.5585327148437,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0370352973864136e-11,2.838958639409366e-17,2.0370325218288518e-11,-4.7661215252237086e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0005387927521951,-0.0,-3.242429419636596e-23,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,1.0233816832155849e-12,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,1.077671047018669e-12,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.959651275764312e-13,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,1.077670179656931e-12,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,5.111995028672656e-12,285.40631103515625,294.1499938964844,281.94244384765625,280.8394775390625,286.1551208496094,282.5585327148437,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2682119243656588e-11,-1.4847000294626518e-17,1.2682133988806132e-11,-2.624291929598232e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.000384153536288,-0.0,-8.106861621135805e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.558454208038963e-13,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.6941776175466725e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.989912818941078e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.694175449142328e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.277998757168164e-12,285.40631103515625,294.1499938964844,281.90887451171875,280.81378173828125,286.1551208496094,282.5585327148437,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1714112712761798e-12,5.4425634668778976e-18,2.1714058502653177e-12,-5.532012781889195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001950595906237,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.558454208038963e-13,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.6941776175466725e-13,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.989912818941078e-13,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.694175449142328e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.277998757168164e-12,285.40631103515625,294.1499938964844,281.90887451171875,280.81378173828125,286.1551208496094,282.5585327148437,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1714112712761798e-12,5.4425634668778976e-18,2.1714058502653177e-12,-5.532012781889195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001950595906237,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.87310791015625,280.7852783203125,286.1551208496094,282.5585327148437,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-0.0001014689987641,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.87310791015625,280.7852783203125,286.1551208496094,282.5585327148437,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-0.0001014689987641,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.8353576660156,280.7541198730469,286.1551208496094,282.5585327148437,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644177480088096e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-5.4667601943947375e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.8353576660156,280.7541198730469,286.1551208496094,282.5585327148437,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644177480088096e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-5.4667601943947375e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.8158264160156,280.7376403808594,286.1551208496094,282.5585327148437,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644177480088096e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-4.280402208678424e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.7958679199219,280.7206115722656,286.1551208496094,282.5585327148437,285.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644177480088096e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.3847707527456805e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.7548522949219,280.6849365234375,286.1551208496094,282.5585327148437,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2270683561198545e-12,4.82415041963376e-18,2.227063585630296e-12,-3.850536209326627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.028627204708755e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.7548522949219,280.6849365234375,286.1551208496094,282.5585327148437,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2270683561198545e-12,4.82415041963376e-18,2.227063585630296e-12,-3.850536209326627e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.028627204708755e-05,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.558454208038963e-13,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.6941776175466725e-13,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.989912818941078e-13,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.694175449142328e-13,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.277998757168164e-12,285.40631103515625,294.1499938964844,281.7125549316406,280.6473388671875,286.1551208496094,282.5585327148437,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.840949147620621e-13,2.782831415638407e-18,-4.84097679477602e-13,-1.1950322459028384e-12,0.0,0.0,0.0,0.0,60.0,-1.3198800843383651e-05,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.558454208038963e-13,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.6941776175466725e-13,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.989912818941078e-13,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.694175449142328e-13,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.277998757168164e-12,285.40631103515625,294.1499938964844,281.7125549316406,280.6473388671875,286.1551208496094,282.5585327148437,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.840949147620621e-13,2.782831415638407e-18,-4.84097679477602e-13,-1.1950322459028384e-12,0.0,0.0,0.0,0.0,60.0,-1.3198800843383651e-05,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.669189453125,280.6080627441406,286.1551208496094,282.5585327148437,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644181615991162e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-9.37765435082838e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.669189453125,280.6080627441406,286.1551208496094,282.5585327148437,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644181615991162e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-9.37765435082838e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.6249694824219,280.5673217773437,286.1551208496094,282.5585327148437,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644187819845752e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-7.2232332968269475e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.6249694824219,280.5673217773437,286.1551208496094,282.5585327148437,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644187819845752e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-7.2232332968269475e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.6026611328125,280.5465087890625,286.1551208496094,282.5585327148437,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-6.573589416802861e-06,-0.0,-1.401298464324817e-45,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.5802001953125,280.525390625,286.1551208496094,282.5585327148437,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-6.046728685760172e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.54949951171875,280.4963073730469,286.1551208496094,282.5585327148437,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-5.454718575492734e-06,-0.0,-1.5624518464206223e-33,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.5350341796875,280.48248291015625,286.1551208496094,282.5585327148437,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-5.176566446607467e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.48974609375,280.4388427734375,286.1551208496094,282.5585327148437,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418368394269e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-4.583919235301437e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.48974609375,280.4388427734375,286.1551208496094,282.5585327148437,285.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418368394269e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-4.583919235301437e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.44451904296875,280.3946838378906,286.1551208496094,282.5585327148437,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-4.144295417063404e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.44451904296875,280.3946838378906,286.1551208496094,282.5585327148437,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-4.144295417063404e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.3996276855469,280.3502502441406,286.1551208496094,282.5585327148437,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.795233396886033e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.3996276855469,280.3502502441406,286.1551208496094,282.5585327148437,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.795233396886033e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.3773803710937,280.3280029296875,286.1551208496094,282.5585327148437,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418368394269e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.649018708529184e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.35528564453125,280.3057861328125,286.1551208496094,282.5585327148437,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.1644181615991162e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.5126181501254905e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
