time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.3117370605469,280.2615051269531,286.1551208496094,282.5585327148437,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418368394269e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.2559851206315216e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.3117370605469,280.2615051269531,286.1551208496094,282.5585327148437,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418368394269e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.2559851206315216e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.2691955566406,280.2176818847656,286.1551208496094,282.5585327148437,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.027702177860192e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.2691955566406,280.2176818847656,286.1551208496094,282.5585327148437,285.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-3.027702177860192e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.2279052734375,280.17449951171875,286.1551208496094,282.5585327148437,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.821006546582794e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.2279052734375,280.17449951171875,286.1551208496094,282.5585327148437,285.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164417954803963e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.821006546582794e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.1880798339844,280.1322326660156,286.1551208496094,282.5585327148437,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.631958750498597e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.1880798339844,280.1322326660156,286.1551208496094,282.5585327148437,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164418575189422e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.631958750498597e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,2.558454208038963e-13,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,2.6941776175466725e-13,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,1.989912818941078e-13,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,2.694175449142328e-13,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.277998757168164e-12,285.40631103515625,294.1499938964844,281.1687927246094,280.11151123046875,286.1551208496094,282.5585327148437,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.840949147620621e-13,2.7828316224335598e-18,-4.84097679477602e-13,-1.1950322459028384e-12,0.0,0.0,0.0,0.0,60.0,-2.5448812266404275e-06,-0.0,-5.066788513209878e-25,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,5.116908416077925e-13,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,5.388355235093345e-13,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,3.979825637882156e-13,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,5.388350898284655e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,2.555997514336328e-12,285.40631103515625,294.1499938964844,281.1499328613281,280.0910949707031,286.1551208496094,282.5585327148437,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,3.195258294064196e-12,7.4151267013699615e-19,-3.1952589445855e-12,1.4604718259411677e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4603311885584844e-06,-0.0,-2.0267154052839512e-24,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.12225341796875,280.06072998046875,286.1551208496094,282.5585327148437,285.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419402370035e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.335817271159613e-06,-0.0,-1.559185992506252e-33,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.1137390136719,280.05133056640625,286.1551208496094,282.5585327148437,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419402370035e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.2965139123698464e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.0797119140625,280.0131530761719,286.1551208496094,282.5585327148437,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419815960341e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.144765630873735e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.0797119140625,280.0131530761719,286.1551208496094,282.5585327148437,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419815960341e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.144765630873735e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.0480651855469,279.976806640625,286.1551208496094,282.5585327148437,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164420022755494e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.002854671445675e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.0480651855469,279.976806640625,286.1551208496094,282.5585327148437,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164420022755494e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-2.002854671445675e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.01904296875,279.9425048828125,286.1551208496094,282.5585327148437,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419815960341e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.8703025261856965e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.01904296875,279.9425048828125,286.1551208496094,282.5585327148437,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419815960341e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.8703025261856965e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,281.0055847167969,279.9262084960937,286.1551208496094,282.5585327148437,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419609165188e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.808341608011688e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,280.99285888671875,279.9105224609375,286.1551208496094,282.5585327148437,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164419609165188e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.7482708472016384e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,280.96978759765625,279.88104248046875,286.1551208496094,282.5585327148437,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164420022755494e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.6321369002980646e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,0.0,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0,285.40631103515625,294.1499938964844,280.96978759765625,279.88104248046875,286.1551208496094,282.5585327148437,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.284377214981705e-13,2.164420022755494e-18,-4.2843988990251547e-13,4.864444350799468e-13,0.0,0.0,0.0,0.0,60.0,-1.6321369002980646e-06,-0.0,-0.0,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.967446104979899e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,4.177915258196664e-08,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,3.0857975730214093e-08,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,4.177912060754353e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.981818229523924e-07,285.40631103515625,294.1499938964844,280.95001220703125,279.8543395996094,286.1551208496094,282.5585327148437,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2273330791431363e-07,5.287373186849131e-13,4.227327963235439e-07,-9.673202612248133e-07,0.0,0.0,0.0,-2.3811444407328963e-06,60.0,-0.0009190023993141,-0.0,-1.2184270790655675e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.967446104979899e-08,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,4.177915258196664e-08,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,3.0857975730214093e-08,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,4.177912060754353e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.981818229523924e-07,285.40631103515625,294.1499938964844,280.95001220703125,279.8543395996094,286.1551208496094,282.5585327148437,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2273330791431363e-07,5.287373186849131e-13,4.227327963235439e-07,-9.673202612248133e-07,0.0,0.0,0.0,-2.3811444407328963e-06,60.0,-0.0009190023993141,-0.0,-1.2184270790655675e-14,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.110238537828991e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,3.275233666499844e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.419079123683332e-07,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.275231108545995e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.5536260207227317e-06,285.4063415527344,294.1499938964844,280.93487548828125,279.8304748535156,286.1551208496094,282.5585632324219,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3139590414066333e-06,4.144948273498983e-12,3.313954948680476e-06,-7.583176284242654e-06,0.0,0.0,0.0,-1.8666600226424634e-05,60.0,-0.0076374043710529,-0.0,-7.487983757353822e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,3.110238537828991e-07,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,3.275233666499844e-07,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,2.419079123683332e-07,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,3.275231108545995e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,1.5536260207227317e-06,285.4063415527344,294.1499938964844,280.93487548828125,279.8304748535156,286.1551208496094,282.5585632324219,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3139590414066333e-06,4.144948273498983e-12,3.313954948680476e-06,-7.583176284242654e-06,0.0,0.0,0.0,-1.8666600226424634e-05,60.0,-0.0076374043710529,-0.0,-7.487983757353822e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,8.662114510116226e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.121631023845111e-07,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,6.737213880114723e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.121624202634848e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,4.326898761064513e-06,285.4063720703125,294.1499938964844,280.925537109375,279.8095397949219,286.15509033203125,282.55865478515625,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.22952858672943e-06,1.154386568974486e-11,9.229516763298308e-06,-2.1119463781360537e-05,0.0,0.0,0.0,-5.198729922994971e-05,60.0,-0.0216626524925231,-0.0,-5.8079834344693104e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,8.662114510116226e-07,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.121631023845111e-07,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,6.737213880114723e-07,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.121624202634848e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,4.326898761064513e-06,285.4063720703125,294.1499938964844,280.925537109375,279.8095397949219,286.15509033203125,282.55865478515625,285.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.22952858672943e-06,1.154386568974486e-11,9.229516763298308e-06,-2.1119463781360537e-05,0.0,0.0,0.0,-5.198729922994971e-05,60.0,-0.0216626524925231,-0.0,-5.8079834344693104e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,1.3780310155198094e-06,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,1.4511341532852384e-06,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,1.0718040357460268e-06,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,1.4511330164168612e-06,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,6.883539299451513e-06,285.40643310546875,294.1499938964844,280.9229736328125,279.8001403808594,286.1550598144531,282.55877685546875,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4682954315503594e-05,1.8364759366007448e-11,1.4682936125609558e-05,-3.35982877004426e-05,0.0,0.0,0.0,-8.270492253359407e-05,60.0,-0.0347164496779441,-0.0,-1.469925917096937e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,2.108461785610416e-06,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686218261719,0.0,0.0,2.2203134903975297e-06,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,1.6399179685322451e-06,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,2.2203118987818016e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,1.0532186024647672e-05,285.40655517578125,294.1499938964844,280.9218444824219,279.79150390625,286.15496826171875,282.5590515136719,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.246563053631689e-05,2.8098938106846383e-11,2.246560143248644e-05,-5.140705980011262e-05,0.0,0.0,0.0,-0.0001265425089513,60.0,-0.0520031712949276,-0.0,-3.441192122921599e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,3.838272732537007e-06,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,4.041889496875228e-06,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,2.9853295018256176e-06,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,4.041886313643772e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,1.9172937754774463e-05,285.40692138671875,294.1499938964844,280.92303466796875,279.7787170410156,286.1546936035156,282.559814453125,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.089675712748431e-05,5.115176684999945e-11,4.08967025578022e-05,-9.358214447274804e-05,0.0,0.0,0.0,-0.0002303598448634,60.0,-0.0937358811497688,-0.0,-1.1403790411979031e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,4.209923645248637e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,4.433255980984541e-06,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,3.274391474406002e-06,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,4.4332523430057336e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,2.102940561599098e-05,285.4070129394531,294.1499938964844,280.9237060546875,279.7765197753906,286.1546325683594,282.5599975585937,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.485670797294006e-05,5.6104652174093766e-11,4.485664976527914e-05,-0.0001026435056701,0.0,0.0,0.0,-0.0002526651078369,60.0,-0.1028447225689888,-0.0,-1.3719109182019906e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,6.699602636217605e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,7.0550099735555705e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,5.210812560108025e-06,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.05500451658736e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,3.3465847081970423e-05,285.4078063964844,294.1499938964844,280.9309997558594,279.7645568847656,286.1539611816406,282.5616149902344,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.138440560083836e-05,8.928424666265755e-11,7.138431828934699e-05,-0.000163345481269,0.0,0.0,0.0,-0.0004020881315227,60.0,-0.1677169948816299,-0.0,-3.4743660726199716e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,6.699602636217605e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,7.0550099735555705e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,5.210812560108025e-06,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,7.05500451658736e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,3.3465847081970423e-05,285.4078063964844,294.1499938964844,280.9309997558594,279.7645568847656,286.1539611816406,282.5616149902344,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.138440560083836e-05,8.928424666265755e-11,7.138431828934699e-05,-0.000163345481269,0.0,0.0,0.0,-0.0004020881315227,60.0,-0.1677169948816299,-0.0,-3.4743660726199716e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,9.824393600865731e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,1.0345567716285586e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,7.641210686415434e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,1.0345560440327972e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,4.907480251858942e-05,285.408935546875,294.1499938964844,280.943603515625,279.7557373046875,286.15264892578125,282.5643005371094,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001046791439875,1.309276853600494e-10,0.0001046790130203,-0.0002395322080701,0.0,0.0,0.0,-0.0005896279471926,60.0,-0.2591829597949981,-0.0,-7.471176455275951e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,9.824393600865731e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,1.0345567716285586e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775634765625,0.0,0.0,7.641210686415434e-06,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,1.0345560440327972e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,4.907480251858942e-05,285.408935546875,294.1499938964844,280.943603515625,279.7557373046875,286.15264892578125,282.5643005371094,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001046791439875,1.309276853600494e-10,0.0001046790130203,-0.0002395322080701,0.0,0.0,0.0,-0.0005896279471926,60.0,-0.2591829597949981,-0.0,-7.471176455275951e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,1.5307459761970676e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,1.6119505744427443e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,1.1905826795555186e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,1.611949483049102e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,7.646381709491834e-05,285.4113464355469,294.1499938964844,280.96142578125,279.75006103515625,286.14959716796875,282.5688781738281,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001631010673008,2.0399916478286423e-10,0.000163100863574,-0.0003732164623215,0.0,0.0,0.0,-0.0009187023388221,60.0,-0.3897003829479217,-0.0,-1.8137766844006358e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,1.5307459761970676e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,1.6119505744427443e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,1.1905826795555186e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,1.611949483049102e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,7.646381709491834e-05,285.4113464355469,294.1499938964844,280.96142578125,279.75006103515625,286.14959716796875,282.5688781738281,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001631010673008,2.0399916478286423e-10,0.000163100863574,-0.0003732164623215,0.0,0.0,0.0,-0.0009187023388221,60.0,-0.3897003829479217,-0.0,-1.8137766844006358e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,1.9860292013618164e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,2.0913861590088345e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,1.5446925317519344e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,2.091384703817312e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,9.920611773850396e-05,285.4134216308594,294.1499938964844,280.9722595214844,279.7484130859375,286.1466064453125,282.5717468261719,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116110554197,2.6467328329005113e-10,0.0002116107934853,-0.0004842198686674,0.0,0.0,0.0,-0.0011919456301257,60.0,-0.4823902547359466,-0.0,-3.053154618015696e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,2.630920789670199e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,2.7704885724233463e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,2.0462757674977183e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,2.770486389636062e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,0.0001314197288593,285.416259765625,294.1499938964844,280.9843444824219,279.7475891113281,286.140625,282.57354736328125,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002803238458,3.5061617498222114e-10,0.000280323496554,-0.000641452439595,0.0,0.0,0.0,-0.0015789861790835,60.0,-0.6249813437461853,-0.0,-5.357880361600564e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
