time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197820,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,4.462069409782998e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,4.698777775047347e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,3.470505544100888e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,4.69877413706854e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.000222889255383,285.4214782714844,294.1499938964844,281.01226806640625,279.7483825683594,286.1141662597656,282.5654602050781,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000467866891995,5.870717245670676e-10,0.0004678663099184,-0.0010755548719316,0.0,0.0,0.0,-0.0026365243829786,60.0,-1.0479350090026855,-0.0,-1.5411684373134452e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,4.462069409782998e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,4.698777775047347e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,3.470505544100888e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,4.69877413706854e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.000222889255383,285.4214782714844,294.1499938964844,281.01226806640625,279.7483825683594,286.1141662597656,282.5654602050781,285.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000467866891995,5.870717245670676e-10,0.0004678663099184,-0.0010755548719316,0.0,0.0,0.0,-0.0026365243829786,60.0,-1.0479350090026855,-0.0,-1.5411684373134452e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.004049934446812e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.481705637881532e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.003163773333654e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.48169908951968e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0004497702466323,285.4222717285156,294.1499938964844,281.0450439453125,279.7524719238281,286.056884765625,282.5444030761719,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007679038681089,9.242504539486163e-10,0.0007679029367864,-0.0016619651578366,0.0,0.0,0.0,-0.0043167085386812,60.0,-1.7609138488769531,-0.0,-6.275568864566594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.004049934446812e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.481705637881532e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.003163773333654e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,9.48169908951968e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0004497702466323,285.4222717285156,294.1499938964844,281.0450439453125,279.7524719238281,286.056884765625,282.5444030761719,285.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007679038681089,9.242504539486163e-10,0.0007679029367864,-0.0016619651578366,0.0,0.0,0.0,-0.0043167085386812,60.0,-1.7609138488769531,-0.0,-6.275568864566594e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.00540326256305e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.483130997978152e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.004216604400426e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.483124449616298e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004498378548305,285.43212890625,294.1499938964844,281.08258056640625,279.75994873046875,285.9769287109375,282.5195007324219,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658039198257,1.139154437446166e-09,0.0009658027556724,-0.0020290499087423,0.0,0.0,0.0,-0.0054087652824819,60.0,-2.41344690322876,-0.0,-6.277452513359094e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.00540326256305e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,9.483130997978152e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,7.004216604400426e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,9.483124449616298e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0004498378548305,285.43212890625,294.1499938964844,281.08258056640625,279.75994873046875,285.9769287109375,282.5195007324219,285.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658039198257,1.139154437446166e-09,0.0009658027556724,-0.0020290499087423,0.0,0.0,0.0,-0.0054087652824819,60.0,-2.41344690322876,-0.0,-6.277452513359094e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.009528730530292e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.487474744673818e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,7.00742457411252e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.487468196311966e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0004500439099501,285.42987060546875,294.1499938964844,281.124755859375,279.77081298828125,285.8954162597656,282.4913635253906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599768090993,1.184239040163959e-09,0.0009599755867384,-0.0021534040570259,0.0,0.0,0.0,-0.005399886984378,60.0,-2.606463670730591,-0.0,-6.283201514634129e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3933410644531,0.0,0.0,9.009528730530292e-05,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,9.487474744673818e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,7.00742457411252e-05,297.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.487468196311966e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0004500439099501,285.42987060546875,294.1499938964844,281.124755859375,279.77081298828125,285.8954162597656,282.4913635253906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599768090993,1.184239040163959e-09,0.0009599755867384,-0.0021534040570259,0.0,0.0,0.0,-0.005399886984378,60.0,-2.606463670730591,-0.0,-6.283201514634129e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.009899076772854e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,9.4878654635977e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.007712702034041e-05,297.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.487858187640086e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,0.0004500624490901,285.42877197265625,294.1499938964844,281.1475524902344,279.77752685546875,285.8549194335937,282.4769897460937,285.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600160992704,1.1888456885600363e-09,0.0009600149351172,-0.002165475860238,0.0,0.0,0.0,-0.0054021701216697,60.0,-2.61975646018982,-0.0,-6.283717368660291e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,9.011034853756428e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.48906090343371e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.399658203125,0.0,0.0,7.008596003288403e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.489053627476096e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0004501191724557,285.4276428222656,294.1499938964844,281.1714782714844,279.7851257324219,285.8149719238281,282.46270751953125,285.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601367637515,1.202974608816021e-09,0.0009601355413906,-0.0022025001235306,0.0,0.0,0.0,-0.0054091736674308,60.0,-2.616440296173096,-0.0,-6.285299036790093e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.02313768165186e-05,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905029296875,0.0,0.0,9.501805470790714e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,7.018008909653872e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.50179892242886e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0004507237172219,285.42559814453125,294.1499938964844,281.2183532714844,279.8013916015625,285.7427673339844,282.4331970214844,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614256559871,1.353733014575198e-09,0.0009614243172109,-0.0025975543539971,0.0,0.0,0.0,-0.0054839090444147,60.0,-2.596362590789795,-0.0,-6.302191479790055e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.025169856613502e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,9.503946057520808e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,7.019589975243434e-05,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,9.503938781563193e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004508252604864,285.4254150390625,294.1499938964844,281.2225952148437,279.8029479980469,285.736572265625,282.4301452636719,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616420720703,1.3790506514510523e-09,0.0009616407332941,-0.0026638978160917,0.0,0.0,0.0,-0.0054964600130915,60.0,-2.5943377017974854,-0.0,-6.305030098019415e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,9.062034951057284e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.542766929371282e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,7.048263069009408e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,9.54276038100943e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004526667471509,285.42315673828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6602478027344,282.3805236816406,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655693429522,1.8383160549362283e-09,0.000965567480307,-0.0038673686794936,0.0,0.0,0.0,-0.0057241353206336,60.0,-2.567666292190552,-0.0,-6.356641080174087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.389892578125,0.0,0.0,9.062034951057284e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,9.542766929371282e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,7.048263069009408e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,9.54276038100943e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0004526667471509,285.42315673828125,294.1499938964844,281.2780456542969,279.8243408203125,285.6602478027344,282.3805236816406,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655693429522,1.8383160549362283e-09,0.000965567480307,-0.0038673686794936,0.0,0.0,0.0,-0.0057241353206336,60.0,-2.567666292190552,-0.0,-6.356641080174087e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.099076123675331e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.581772610545158e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.077072223182768e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,9.581766062183306e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000454517052276,285.4208984375,294.1499938964844,281.3376770019531,279.8493347167969,285.5858154296875,282.313720703125,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695163462311,2.2997719284489904e-09,0.0009695140761323,-0.0050765620544552,0.0,0.0,0.0,-0.0059529021382331,60.0,-2.540011644363404,-0.0,-6.408709651850586e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,9.099076123675331e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.581772610545158e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.077072223182768e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,9.581766062183306e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000454517052276,285.4208984375,294.1499938964844,281.3376770019531,279.8493347167969,285.5858154296875,282.313720703125,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695163462311,2.2997719284489904e-09,0.0009695140761323,-0.0050765620544552,0.0,0.0,0.0,-0.0059529021382331,60.0,-2.540011644363404,-0.0,-6.408709651850586e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.141583723248914e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.626535029383376e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.110134174581617e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.626528481021523e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004566403804346,285.41864013671875,294.1499938964844,281.4013977050781,279.87799072265625,285.5135803222656,282.2361755371094,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740442619659,2.829333656251265e-09,0.0009740414097905,-0.0064641931094229,0.0,0.0,0.0,-0.0062154242768883,60.0,-2.509108066558838,-0.0,-6.468724222941091e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.141583723248914e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.626535029383376e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,7.110134174581617e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.626528481021523e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004566403804346,285.41864013671875,294.1499938964844,281.4013977050781,279.87799072265625,285.5135803222656,282.2361755371094,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740442619659,2.829333656251265e-09,0.0009740414097905,-0.0064641931094229,0.0,0.0,0.0,-0.0062154242768883,60.0,-2.509108066558838,-0.0,-6.468724222941091e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38690185546875,0.0,0.0,9.146671072812752e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.6318923169747e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,7.114090112736449e-05,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.631885768612848e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0004568945150822,285.4175109863281,294.1499938964844,281.43475341796875,279.89373779296875,285.4781799316406,282.1967163085937,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745885035954,2.8927011896939803e-09,0.00097458565142,-0.006630232091993,0.0,0.0,0.0,-0.0062468498945236,60.0,-2.4920029640197754,-0.0,-6.475924152482548e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,9.148656681645662e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,9.633983427193016e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,7.11563479853794e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837890625,0.0,0.0,9.633976878831164e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0004569937009364,285.4163818359375,294.1499938964844,281.4691162109375,279.910400390625,285.443359375,282.1605834960937,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747992153279,2.917426522586197e-09,0.0009747963049449,-0.00669502094388,0.0,0.0,0.0,-0.0062591037712991,60.0,-2.471795082092285,-0.0,-6.478735059545215e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.153161954600364e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.638727351557463e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.11913889972493e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.63872080319561e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0004572187608573,285.41412353515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3754272460937,282.0959777832031,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752797195687,2.9735294226895803e-09,0.000975276750978,-0.0068420255556702,0.0,0.0,0.0,-0.0062869200482964,60.0,-2.427983283996582,-0.0,-6.48511431222687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,9.153161954600364e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38446044921875,0.0,0.0,9.638727351557463e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919982910156,0.0,0.0,7.11913889972493e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,9.63872080319561e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0004572187608573,285.41412353515625,294.1499938964844,281.5406494140625,279.94659423828125,285.3754272460937,282.0959777832031,285.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752797195687,2.9735294226895803e-09,0.000975276750978,-0.0068420255556702,0.0,0.0,0.0,-0.0062869200482964,60.0,-2.427983283996582,-0.0,-6.48511431222687e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.13513285922818e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.619742195354776e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.105115946615115e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.619735646992922e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004563181719277,285.4118347167969,294.1499938964844,281.6159362792969,279.9866638183594,285.3099670410156,282.04736328125,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733588667586,2.748881344771803e-09,0.0009733561309985,-0.0062533803284168,0.0,0.0,0.0,-0.0061755538918077,60.0,-2.376676082611084,-0.0,-6.459588774987425e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,9.13513285922818e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,9.619742195354776e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,7.105115946615115e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.619735646992922e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,0.0004563181719277,285.4118347167969,294.1499938964844,281.6159362792969,279.9866638183594,285.3099670410156,282.04736328125,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733588667586,2.748881344771803e-09,0.0009733561309985,-0.0062533803284168,0.0,0.0,0.0,-0.0061755538918077,60.0,-2.376676082611084,-0.0,-6.459588774987425e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.1305366368033e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.614901500754058e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,7.101541268639266e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,9.614895679987968e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.000456088600913,285.4095764160156,294.1499938964844,281.6948547363281,280.0306701660156,285.24713134765625,282.013671875,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728676523081,2.6915882855860222e-09,0.0009728649747557,-0.0061032553203403,0.0,0.0,0.0,-0.0061471448279917,60.0,-2.3217556476593018,-0.0,-6.453086598412483e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.1305366368033e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.614901500754058e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,7.101541268639266e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,9.614895679987968e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.000456088600913,285.4095764160156,294.1499938964844,281.6948547363281,280.0306701660156,285.24713134765625,282.013671875,285.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728676523081,2.6915882855860222e-09,0.0009728649747557,-0.0061032553203403,0.0,0.0,0.0,-0.0061471448279917,60.0,-2.3217556476593018,-0.0,-6.453086598412483e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.162330388789997e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.648381819715723e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.12626933818683e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.648375998949632e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004576767678372,285.4073181152344,294.1499938964844,281.7773132324219,280.07867431640625,285.18682861328125,281.9884033203125,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762541740201,3.087669675494453e-09,0.0009762510890141,-0.0071411067619919,0.0,0.0,0.0,-0.0063434955663979,60.0,-2.271099090576172,-0.0,-6.498103033436564e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.162330388789997e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,9.648381819715723e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38800048828125,0.0,0.0,7.12626933818683e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.648375998949632e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004576767678372,285.4073181152344,294.1499938964844,281.7773132324219,280.07867431640625,285.18682861328125,281.9884033203125,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762541740201,3.087669675494453e-09,0.0009762510890141,-0.0071411067619919,0.0,0.0,0.0,-0.0063434955663979,60.0,-2.271099090576172,-0.0,-6.498103033436564e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.188814874505624e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.676272020442413e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,7.146868301788345e-05,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.67626547208056e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004589997406583,285.4061889648437,294.1499938964844,281.81982421875,280.1042175292969,285.15753173828125,281.97821044921875,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790755575522,3.4176255159223956e-09,0.0009790720650926,-0.008005672134459,0.0,0.0,0.0,-0.0065070670098066,60.0,-2.247631549835205,-0.0,-6.535722718581384e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.219013736583292e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.70807232079096e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.170356548158452e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.377685546875,0.0,0.0,9.70806650002487e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,0.0004605082212947,285.4050598144531,294.1499938964844,281.8631591796875,280.1307983398437,285.1288146972656,281.9705505371094,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822931606322,3.7938550079275055e-09,0.0009822894353419,-0.0089914621785283,0.0,0.0,0.0,-0.0066935806535184,60.0,-2.224825859069824,-0.0,-6.578751055030807e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,9.281247184844688e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.773606871021912e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.218759856186807e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.77360032266006e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0004636168887373,285.4027709960937,294.1499938964844,281.9523010253906,280.18707275390625,285.0728759765625,281.9633483886719,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889239445328,4.569181477620532e-09,0.0009889194043353,-0.0110228778794407,0.0,0.0,0.0,-0.0070779444649815,60.0,-2.179243803024292,-0.0,-6.66786732494984e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,9.281247184844688e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.378173828125,0.0,0.0,9.773606871021912e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,7.218759856186807e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764038085937,0.0,0.0,9.77360032266006e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,0.0004636168887373,285.4027709960937,294.1499938964844,281.9523010253906,280.18707275390625,285.0728759765625,281.9633483886719,285.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889239445328,4.569181477620532e-09,0.0009889194043353,-0.0110228778794407,0.0,0.0,0.0,-0.0070779444649815,60.0,-2.179243803024292,-0.0,-6.66786732494984e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,9.335495997220278e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.830733324633913e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,7.260953134391457e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.83072750386782e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004663267463911,285.4004821777344,294.1499938964844,282.04461669921875,280.24761962890625,285.01904296875,281.9714660644531,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.245037737466873e-09,0.000994699075818,-0.0127935633063316,0.0,0.0,0.0,-0.0074129975400865,60.0,-2.130687952041626,-0.0,-6.746039105109959e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,9.335495997220278e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.830733324633913e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,7.260953134391457e-05,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.83072750386782e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004663267463911,285.4004821777344,294.1499938964844,282.04461669921875,280.24761962890625,285.01904296875,281.9714660644531,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947043145075,5.245037737466873e-09,0.000994699075818,-0.0127935633063316,0.0,0.0,0.0,-0.0074129975400865,60.0,-2.130687952041626,-0.0,-6.746039105109959e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.38008088269271e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.877682896330953e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,7.295630348380655e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.87767707556486e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0004685538588091,285.3981628417969,294.1499938964844,282.1400146484375,280.3125,284.9675598144531,281.9976501464844,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994548745453,5.800492086649456e-09,0.0009994490537792,-0.014248720370233,0.0,0.0,0.0,-0.0076883621513843,60.0,-2.0773684978485107,-0.0,-6.810625308162346e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.38008088269271e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.877682896330953e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,7.295630348380655e-05,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.87767707556486e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0004685538588091,285.3981628417969,294.1499938964844,282.1400146484375,280.3125,284.9675598144531,281.9976501464844,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994548745453,5.800492086649456e-09,0.0009994490537792,-0.014248720370233,0.0,0.0,0.0,-0.0076883621513843,60.0,-2.0773684978485107,-0.0,-6.810625308162346e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.39512683544308e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.89352774922736e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.307332998607308e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.893521200865508e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004693054361268,285.3958435058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9186706542969,282.041259765625,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010590776801,5.9879265990048225e-09,0.0010010531404986,-0.0147397322580218,0.0,0.0,0.0,-0.0077812876552343,60.0,-2.0171561241149902,-0.0,-6.832488708141683e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.39512683544308e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.89352774922736e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.307332998607308e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,9.893521200865508e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0004693054361268,285.3958435058594,294.1499938964844,282.23834228515625,280.3818664550781,284.9186706542969,282.041259765625,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010590776801,5.9879265990048225e-09,0.0010010531404986,-0.0147397322580218,0.0,0.0,0.0,-0.0077812876552343,60.0,-2.0171561241149902,-0.0,-6.832488708141683e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740539550781,0.0,0.0,9.391646017320454e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.889861394185572e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,7.304624887183309e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,9.889855573419482e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0004691315698437,285.39471435546875,294.1499938964844,282.2886047363281,280.4182434082031,284.89520263671875,282.0675048828125,285.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006881784647,5.94454219182694e-09,0.0010006822412833,-0.0146260811015963,0.0,0.0,0.0,-0.0077597806230187,60.0,-1.983716607093811,-0.0,-6.827425380606655e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
