time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200160,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,9.39059173106216e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.88875181064941e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.30380488676019e-05,297.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.888745262287556e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0004690788919106,285.3935546875,294.1499938964844,282.33953857421875,280.4557800292969,284.8724670410156,282.0967102050781,285.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005756048485,5.931394042590909e-09,0.0010005696676671,-0.0145916379988193,0.0,0.0,0.0,-0.007753262296319,60.0,-1.9490936994552608,-0.0,-6.825890608297416e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,9.38793527893722e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.885954204946756e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,7.301738514797762e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.885948384180664e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0004689462075475,285.3912658691406,294.1499938964844,282.4434509277344,280.53436279296875,284.8290100097656,282.1619873046875,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002923663705,5.8982689843389835e-09,0.0010002865456044,-0.0145048620179295,0.0,0.0,0.0,-0.0077368407510221,60.0,-1.877879619598389,-0.0,-6.822025966357614e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,9.38793527893722e-05,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.885954204946756e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3781433105469,0.0,0.0,7.301738514797762e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.885948384180664e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0004689462075475,285.3912658691406,294.1499938964844,282.4434509277344,280.53436279296875,284.8290100097656,282.1619873046875,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002923663705,5.8982689843389835e-09,0.0010002865456044,-0.0145048620179295,0.0,0.0,0.0,-0.0077368407510221,60.0,-1.877879619598389,-0.0,-6.822025966357614e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.386634337715805e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.884584142128006e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.30072715668939e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.884578321361914e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004688812477979,285.3889465332031,294.1499938964844,282.54998779296875,280.6177062988281,284.7879943847656,282.2348327636719,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001535993069,5.882034415094495e-09,0.0010001476621255,-0.0144623322412371,0.0,0.0,0.0,-0.0077287927269935,60.0,-1.804806470870972,-0.0,-6.820132369966815e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.386634337715805e-05,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.884584142128006e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.30072715668939e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.884578321361914e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707275390625,0.0,0.0,0.0004688812477979,285.3889465332031,294.1499938964844,282.54998779296875,280.6177062988281,284.7879943847656,282.2348327636719,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001535993069,5.882034415094495e-09,0.0010001476621255,-0.0144623322412371,0.0,0.0,0.0,-0.0077287927269935,60.0,-1.804806470870972,-0.0,-6.820132369966815e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.388159378431736e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.886189945973456e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.301913137780502e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.886184852803126e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004689574416261,285.3866577148437,294.1499938964844,282.6585693359375,280.70709228515625,284.7496643066406,282.3151550292969,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901011679299017e-09,0.0010003098286688,-0.0145120462402701,0.0,0.0,0.0,-0.0077381995506584,60.0,-1.730411410331726,-0.0,-6.822346421131442e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.388159378431736e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.886189945973456e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.301913137780502e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.886184852803126e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0004689574416261,285.3866577148437,294.1499938964844,282.6585693359375,280.70709228515625,284.7496643066406,282.3151550292969,285.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901011679299017e-09,0.0010003098286688,-0.0145120462402701,0.0,0.0,0.0,-0.0077381995506584,60.0,-1.730411410331726,-0.0,-6.822346421131442e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.391321509610862e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.889519424177706e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.304371683858335e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.889514331007376e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.000469115388114,285.3843688964844,294.1499938964844,282.7686462402344,280.8034362792969,284.71392822265625,282.402099609375,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006523225456,5.940377523216966e-09,0.0010006463853642,-0.0146151706576347,0.0,0.0,0.0,-0.0077577149495482,60.0,-1.6551669836044312,-0.0,-6.826939369375395e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,9.391321509610862e-05,297.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.889519424177706e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.304371683858335e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,9.889514331007376e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.000469115388114,285.3843688964844,294.1499938964844,282.7686462402344,280.8034362792969,284.71392822265625,282.402099609375,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006523225456,5.940377523216966e-09,0.0010006463853642,-0.0146151706576347,0.0,0.0,0.0,-0.0077577149495482,60.0,-1.6551669836044312,-0.0,-6.826939369375395e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.393021173309536e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,9.891310037346555e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.373046875,0.0,0.0,7.305694452952594e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.891304216580464e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,0.0004692003130912,285.3832397460937,294.1499938964844,282.8242492675781,280.8540954589844,284.6971435546875,282.447998046875,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000833348371,5.961544147226051e-09,0.0010008274111896,-0.0146706197410821,0.0,0.0,0.0,-0.0077682081609964,60.0,-1.617162585258484,-0.0,-6.8294092159249e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.395889355801046e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,9.894329559756444e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,7.307924533961341e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,9.894324466586112e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,0.0004693435621447,285.3821105957031,294.1499938964844,282.8802185058594,280.9063415527344,284.6808166503906,282.49493408203125,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011383565142,5.9972626864635e-09,0.0010011324193328,-0.0147641897201538,0.0,0.0,0.0,-0.0077859130688011,60.0,-1.579027771949768,-0.0,-6.833578680698339e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.378800314152612e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,9.876333933789284e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.29463281459175e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.876328840618952e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004684899467974,285.3798217773437,294.1499938964844,282.9933166503906,281.0154113769531,284.6500549316406,282.5908508300781,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993195999413,5.784327239410913e-09,0.0009993137791752,-0.0142063694074749,0.0,0.0,0.0,-0.0076803630217909,60.0,-1.5007338523864746,-0.0,-6.808740948827109e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,9.378800314152612e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,9.876333933789284e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,7.29463281459175e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,9.876328840618952e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004684899467974,285.3798217773437,294.1499938964844,282.9933166503906,281.0154113769531,284.6500549316406,282.5908508300781,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993195999413,5.784327239410913e-09,0.0009993137791752,-0.0142063694074749,0.0,0.0,0.0,-0.0076803630217909,60.0,-1.5007338523864746,-0.0,-6.808740948827109e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,9.331633918918668e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.826666064327584e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,7.257948163896799e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.826660243561491e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004661339044105,285.3775634765625,294.1499938964844,283.10791015625,281.1302490234375,284.6220092773437,282.6822509765625,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942933684214,5.196659547124227e-09,0.000994288129732,-0.0126668186858296,0.0,0.0,0.0,-0.0073890280909836,60.0,-1.416753172874451,-0.0,-6.74042794912566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,9.331633918918668e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.826666064327584e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,7.257948163896799e-05,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.826660243561491e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004661339044105,285.3775634765625,294.1499938964844,283.10791015625,281.1302490234375,284.6220092773437,282.6822509765625,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942933684214,5.196659547124227e-09,0.000994288129732,-0.0126668186858296,0.0,0.0,0.0,-0.0073890280909836,60.0,-1.416753172874451,-0.0,-6.74042794912566e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.274588956031948e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.766594303073362e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,7.213579374365509e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.766589209903032e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0004632843774743,285.37530517578125,294.1499938964844,283.2240295410156,281.2504272460937,284.5968322753906,282.765625,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882155572995,4.485912530327596e-09,0.0009882111335173,-0.0108047099784016,0.0,0.0,0.0,-0.0070366831496357,60.0,-1.3300291299819946,-0.0,-6.658267182046984e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.274588956031948e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.766594303073362e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,7.213579374365509e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,9.766589209903032e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0004632843774743,285.37530517578125,294.1499938964844,283.2240295410156,281.2504272460937,284.5968322753906,282.765625,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882155572995,4.485912530327596e-09,0.0009882111335173,-0.0108047099784016,0.0,0.0,0.0,-0.0070366831496357,60.0,-1.3300291299819946,-0.0,-6.658267182046984e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.21065075090155e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.699264774098992e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,7.163849659264088e-05,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.6992589533329e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0004600905522238,285.3730773925781,294.1499938964844,283.34161376953125,281.37554931640625,284.5743713378906,282.8388061523437,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814028162509,3.689295091646727e-09,0.0009813990909606,-0.0087174950167536,0.0,0.0,0.0,-0.0066417651250958,60.0,-1.241834282875061,-0.0,-6.566777699390515e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,9.21065075090155e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.699264774098992e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,7.163849659264088e-05,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,9.6992589533329e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0004600905522238,285.3730773925781,294.1499938964844,283.34161376953125,281.37554931640625,284.5743713378906,282.8388061523437,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814028162509,3.689295091646727e-09,0.0009813990909606,-0.0087174950167536,0.0,0.0,0.0,-0.0066417651250958,60.0,-1.241834282875061,-0.0,-6.566777699390515e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,9.181253699352963e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.668307757237926e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656616210937,0.0,0.0,7.140984962461516e-05,297.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.668302664067596e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0004586221184581,285.3719787597656,294.1499938964844,283.4009704589844,281.4398498535156,284.56414794921875,282.8711853027344,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782701963558,3.323030961510653e-09,0.0009782669367268,-0.0077578090131282,0.0,0.0,0.0,-0.0064601907506585,60.0,-1.197710394859314,-0.0,-6.524926021711508e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594665527344,0.0,0.0,9.156218584394082e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,9.641944780014457e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,7.1215137722902e-05,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.641939686844124e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.000457371585071,285.3708801269531,294.1499938964844,283.460693359375,281.50518798828125,284.55450439453125,282.9013061523437,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756023646332,3.011117133411289e-09,0.0009755993378348,-0.0069405152462422,0.0,0.0,0.0,-0.0063055595383048,60.0,-1.1538445949554443,-0.0,-6.489389647867938e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.132877312367782e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.61736441240646e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.10335880285129e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,9.617360046831892e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004562056274153,285.3686828613281,294.1499938964844,283.5812683105469,281.6388854980469,284.537109375,282.958740234375,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731138707138,2.7202839980589033e-09,0.0009731111931614,-0.0061784461140632,0.0,0.0,0.0,-0.0061613749712705,60.0,-1.0681933164596558,-0.0,-6.456343015770474e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,9.132877312367782e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.61736441240646e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,7.10335880285129e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,9.617360046831892e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0004562056274153,285.3686828613281,294.1499938964844,283.5812683105469,281.6388854980469,284.537109375,282.958740234375,285.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731138707138,2.7202839980589033e-09,0.0009731111931614,-0.0061784461140632,0.0,0.0,0.0,-0.0061613749712705,60.0,-1.0681933164596558,-0.0,-6.456343015770474e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.14606061996892e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.631247667130084e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,7.113612809916958e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.631242573959752e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0004568641888909,285.36651611328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5220947265625,283.0229797363281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745174320414,2.884512628753555e-09,0.0009745145216584,-0.0066087772138416,0.0,0.0,0.0,-0.0062427851371467,60.0,-0.985747218132019,-0.0,-6.474994052041438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,9.14606061996892e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.631247667130084e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,7.113612809916958e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.631242573959752e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0004568641888909,285.36651611328125,294.1499938964844,283.70330810546875,281.7762145996094,284.5220947265625,283.0229797363281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745174320414,2.884512628753555e-09,0.0009745145216584,-0.0066087772138416,0.0,0.0,0.0,-0.0062427851371467,60.0,-0.985747218132019,-0.0,-6.474994052041438e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.161749039776625e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,9.647768456488848e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,7.125814590835944e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.647763363318518e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004576478386297,285.36431884765625,294.1499938964844,283.82684326171875,281.91668701171875,284.5094909667969,283.10028076171875,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761893888935,3.0799498507150247e-09,0.0009761863038875,-0.0071208775043487,0.0,0.0,0.0,-0.0063396748155355,60.0,-0.9041913747787476,-0.0,-6.497224092072429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.161749039776625e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,9.647768456488848e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,7.125814590835944e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.647763363318518e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004576478386297,285.36431884765625,294.1499938964844,283.82684326171875,281.91668701171875,284.5094909667969,283.10028076171875,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761893888935,3.0799498507150247e-09,0.0009761863038875,-0.0071208775043487,0.0,0.0,0.0,-0.0063396748155355,60.0,-0.9041913747787476,-0.0,-6.497224092072429e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.15351920411922e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.639102063374594e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,7.119413203326985e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.639096970204264e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004572367761284,285.36212158203125,294.1499938964844,283.95184326171875,282.0599365234375,284.4991149902344,283.1812438964844,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753128397278,2.9773967735735596e-09,0.0009753098711371,-0.0068521592766046,0.0,0.0,0.0,-0.0062888371758162,60.0,-0.8205286264419556,-0.0,-6.485554138180305e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.15351920411922e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,9.639102063374594e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,7.119413203326985e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.639096970204264e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0004572367761284,285.36212158203125,294.1499938964844,283.95184326171875,282.0599365234375,284.4991149902344,283.1812438964844,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753128397278,2.9773967735735596e-09,0.0009753098711371,-0.0068521592766046,0.0,0.0,0.0,-0.0062888371758162,60.0,-0.8205286264419556,-0.0,-6.485554138180305e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.152090933639556e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.63759739533998e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,7.1183021645993e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.637593029765412e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,0.0004571654135361,285.3610534667969,294.1499938964844,284.014892578125,282.1324157714844,284.4947509765625,283.2223205566406,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751600446179,2.959589462392387e-09,0.0009751570760272,-0.0068054995499551,0.0,0.0,0.0,-0.006280006840825,60.0,-0.7781075835227966,-0.0,-6.48352909138339e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,9.129765385296196e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,9.614088048692793e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,7.100938091753051e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,9.614082955522464e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0004560502129606,285.3599548339844,294.1499938964844,284.0783386230469,282.2054138183594,284.4910583496094,283.2606506347656,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727831347845,2.68143329762438e-09,0.0009727804572321,-0.0060766437090933,0.0,0.0,0.0,-0.0061421222053468,60.0,-0.7348292469978333,-0.0,-6.45193409809508e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.094773122342303e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.577239688951522e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.073721644701436e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.577234595781192e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004543022951111,285.3577880859375,294.1499938964844,284.2062683105469,282.3526916503906,284.4853820800781,283.3272399902344,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690538281574,2.245458929905908e-09,0.0009690516162663,-0.0049342396669089,0.0,0.0,0.0,-0.0059259869158267,60.0,-0.646966278553009,-0.0,-6.402569852070883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.094773122342303e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.577239688951522e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,7.073721644701436e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,9.577234595781192e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0004543022951111,285.3577880859375,294.1499938964844,284.2062683105469,282.3526916503906,284.4853820800781,283.3272399902344,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690538281574,2.245458929905908e-09,0.0009690516162663,-0.0049342396669089,0.0,0.0,0.0,-0.0059259869158267,60.0,-0.646966278553009,-0.0,-6.402569852070883e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.052066161530092e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.532266994938254e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.040505443001166e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.532262629363686e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004521690134424,285.35565185546875,294.1499938964844,284.335693359375,282.50128173828125,284.4819030761719,283.3792419433594,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645035606808,1.7133696683657711e-09,0.0009645018726587,-0.0035399547778069,0.0,0.0,0.0,-0.0056622079573571,60.0,-0.5583364963531494,-0.0,-6.342578728890659e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,9.052066161530092e-05,297.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,9.532266994938254e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,7.040505443001166e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.532262629363686e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0004521690134424,285.35565185546875,294.1499938964844,284.335693359375,282.50128173828125,284.4819030761719,283.3792419433594,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645035606808,1.7133696683657711e-09,0.0009645018726587,-0.0035399547778069,0.0,0.0,0.0,-0.0056622079573571,60.0,-0.5583364963531494,-0.0,-6.342578728890659e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.02208121260628e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.50069079408422e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.017183088464662e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.500686428509653e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.000450671184808,285.353515625,294.1499938964844,284.466552734375,282.6507263183594,284.4808654785156,283.4132080078125,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613076108507,1.33977617888803e-09,0.0009613062720745,-0.0025609801523387,0.0,0.0,0.0,-0.0054769967682659,60.0,-0.469493418931961,-0.0,-6.300626154143174e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.02208121260628e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.50069079408422e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.017183088464662e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.500686428509653e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,0.000450671184808,285.353515625,294.1499938964844,284.466552734375,282.6507263183594,284.4808654785156,283.4132080078125,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613076108507,1.33977617888803e-09,0.0009613062720745,-0.0025609801523387,0.0,0.0,0.0,-0.0054769967682659,60.0,-0.469493418931961,-0.0,-6.300626154143174e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.015942487167194e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.49422683333978e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.012408605078235e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.494222467765212e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0004503645759541,285.3514099121094,294.1499938964844,284.598876953125,282.8005065917969,284.48211669921875,283.4417724609375,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632802581791223e-09,0.0009606515523046,-0.0023605274036526,0.0,0.0,0.0,-0.0054390714503824,60.0,-0.3811772763729095,-0.0,-6.292053456036228e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.015942487167194e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,9.49422683333978e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,7.012408605078235e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3449401855469,0.0,0.0,9.494222467765212e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,0.0004503645759541,285.3514099121094,294.1499938964844,284.598876953125,282.8005065917969,284.48211669921875,283.4417724609375,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606528328731,1.2632802581791223e-09,0.0009606515523046,-0.0023605274036526,0.0,0.0,0.0,-0.0054390714503824,60.0,-0.3811772763729095,-0.0,-6.292053456036228e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
