time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,9.016077819978818e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,9.494368714513256e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.01251337886788e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,9.494364348938689e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,0.0004503712989389,285.350341796875,294.1499938964844,284.66558837890625,282.8753662109375,284.4836730957031,283.4569091796875,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096066709375,1.2649483682736218e-09,0.0009606658131815,-0.0023648985661566,0.0,0.0,0.0,-0.0054398984648287,60.0,-0.3369865715503692,-0.0,-6.292240328775733e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,9.01536041055806e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,9.493613470112904e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35009765625,0.0,0.0,7.011956040514633e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.493609104538336e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004503355012275,285.3492736816406,294.1499938964844,284.732666015625,282.9501342773437,284.4857482910156,283.472412109375,285.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605907252989,1.2560072981671055e-09,0.0009605894447304,-0.0023414688184857,0.0,0.0,0.0,-0.0054354663006961,60.0,-0.2926435470581054,-0.0,-6.291238463518313e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.009103814605623e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,9.487025090493262e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,7.007089880062267e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.487020724918692e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.000450022984296,285.34716796875,294.1499938964844,284.8678894042969,283.0990905761719,284.491455078125,283.5023193359375,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599241311661,1.1780432185304335e-09,0.0009599229670129,-0.0021371680777519,0.0,0.0,0.0,-0.0053968168795108,60.0,-0.2033097892999649,-0.0,-6.282507314381294e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,9.009103814605623e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,9.487025090493262e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,7.007089880062267e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34210205078125,0.0,0.0,9.487020724918692e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.000450022984296,285.34716796875,294.1499938964844,284.8678894042969,283.0990905761719,284.491455078125,283.5023193359375,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599241311661,1.1780432185304335e-09,0.0009599229670129,-0.0021371680777519,0.0,0.0,0.0,-0.0053968168795108,60.0,-0.2033097892999649,-0.0,-6.282507314381294e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,9.00245868251659e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.480027802055702e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,7.001921039773151e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.480023436481132e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0004496910260058,285.3467102050781,294.1499938964844,285.00457763671875,283.2468566894531,284.4985656738281,283.5260314941406,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486737449653,8.843590304508098e-10,0.0007486728718504,-0.001576320384629,0.0,0.0,0.0,-0.0042019863612949,60.0,-0.106236457824707,-0.0,-6.273241126564244e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,9.00245868251659e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,9.480027802055702e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,7.001921039773151e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34234619140625,0.0,0.0,9.480023436481132e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0004496910260058,285.3467102050781,294.1499938964844,285.00457763671875,283.2468566894531,284.4985656738281,283.5260314941406,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007486737449653,8.843590304508098e-10,0.0007486728718504,-0.001576320384629,0.0,0.0,0.0,-0.0042019863612949,60.0,-0.106236457824707,-0.0,-6.273241126564244e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.077169670490548e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.558701276546344e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.060029020067304e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,9.558696910971776e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0004534229810815,285.3490295410156,294.1499938964844,285.1427001953125,283.3929443359375,284.5113525390625,283.56072998046875,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0014752249699085,-4.2028111546521514e-10,-0.0014752246206626,-0.0003702997346408,0.0,0.0,0.0,0.0075671849772334,60.0,-0.0223742611706256,-0.0,-6.377793937417664e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.077169670490548e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.558701276546344e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,7.060029020067304e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,9.558696910971776e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0004534229810815,285.3490295410156,294.1499938964844,285.1427001953125,283.3929443359375,284.5113525390625,283.56072998046875,285.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0014752249699085,-4.2028111546521514e-10,-0.0014752246206626,-0.0003702997346408,0.0,0.0,0.0,0.0075671849772334,60.0,-0.0223742611706256,-0.0,-6.377793937417664e-08,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,2.445568134135101e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,2.57530246017268e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,1.9021108528249897e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,2.5753011868800968e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001221610727952,285.35235595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5141296386719,283.5787048339844,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002499295806046,3.1525212995653357e-10,0.0002499292604625,-0.0005788740818388,0.0,0.0,0.0,-0.0014094098005443,60.0,0.0239101480692625,-0.0,-4.629448380200074e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,2.445568134135101e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,2.57530246017268e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,1.9021108528249897e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,2.5753011868800968e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001221610727952,285.35235595703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5141296386719,283.5787048339844,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002499295806046,3.1525212995653357e-10,0.0002499292604625,-0.0005788740818388,0.0,0.0,0.0,-0.0014094098005443,60.0,0.0239101480692625,-0.0,-4.629448380200074e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,1.854810216173064e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,1.953205355675891e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,1.442631946702022e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,1.9532046280801296e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,9.265152039006352e-05,285.3541259765625,294.1499938964844,285.3525695800781,283.6076965332031,284.5147705078125,283.584716796875,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001976338680833,2.4718979640958594e-10,0.0001976336207007,-0.000452232605312,0.0,0.0,0.0,-0.0011132151121273,60.0,0.0288976356387138,-0.0,-2.6629844995795793e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,1.487889403506415e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,1.5668199921492487e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,1.1572486982913688e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,1.5668192645534873e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,7.432308484567329e-05,285.35577392578125,294.1499938964844,285.4232482910156,283.6778259277344,284.5151672363281,283.5892028808594,285.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001585373101988,1.982899816566075e-10,0.000158537106472,-0.0003627707483246,0.0,0.0,0.0,-0.0008929952746257,60.0,0.0320329666137695,-0.0,-1.713605923825412e-09,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,1.055725442711264e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,1.1117303074570373e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,8.211208296415862e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,1.1117297617602162e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,5.273562055663206e-05,285.3579406738281,294.1499938964844,285.565673828125,283.8155517578125,284.5156555175781,283.5950927734375,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124890986829,1.4069544140848928e-10,0.0001124889604398,-0.0002574018144514,0.0,0.0,0.0,-0.0006336189107969,60.0,0.0349897369742393,-0.0,-8.627235037472755e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,1.055725442711264e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,1.1117303074570373e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,8.211208296415862e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,1.1117297617602162e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,5.273562055663206e-05,285.3579406738281,294.1499938964844,285.565673828125,283.8155517578125,284.5156555175781,283.5950927734375,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124890986829,1.4069544140848928e-10,0.0001124889604398,-0.0002574018144514,0.0,0.0,0.0,-0.0006336189107969,60.0,0.0349897369742393,-0.0,-8.627235037472755e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.390564405795885e-06,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.7826243796153e-06,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,5.74822388443863e-06,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,7.782620741636492e-06,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,3.691736492328346e-05,285.3593139648437,294.1499938964844,285.7095031738281,283.9493408203125,284.5159912109375,283.598876953125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.874756556702778e-05,9.849329685174267e-11,7.874746370362118e-05,-0.0001801931502996,0.0,0.0,0.0,-0.0004435624578036,60.0,0.0348813012242317,-0.0,-4.2279016398971686e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,7.390564405795885e-06,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.7826243796153e-06,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,5.74822388443863e-06,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,7.782620741636492e-06,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,3.691736492328346e-05,285.3593139648437,294.1499938964844,285.7095031738281,283.9493408203125,284.5159912109375,283.598876953125,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.874756556702778e-05,9.849329685174267e-11,7.874746370362118e-05,-0.0001801931502996,0.0,0.0,0.0,-0.0004435624578036,60.0,0.0348813012242317,-0.0,-4.2279016398971686e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,4.382581664685858e-06,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,4.615071702573914e-06,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,3.408678821870126e-06,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,4.615069883584511e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,2.1891883079661056e-05,285.3597412109375,294.1499938964844,285.8547668457031,284.0786437988281,284.5160827636719,283.6003112792969,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6697536163264886e-05,5.840669614620708e-11,4.669747795560397e-05,-0.0001068547571776,0.0,0.0,0.0,-0.0002630337548907,60.0,0.025041015818715,-0.0,-1.4867217179581615e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,4.382581664685858e-06,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,4.615071702573914e-06,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,3.408678821870126e-06,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,4.615069883584511e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,2.1891883079661056e-05,285.3597412109375,294.1499938964844,285.8547668457031,284.0786437988281,284.5160827636719,283.6003112792969,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6697536163264886e-05,5.840669614620708e-11,4.669747795560397e-05,-0.0001068547571776,0.0,0.0,0.0,-0.0002630337548907,60.0,0.025041015818715,-0.0,-1.4867217179581615e-10,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,2.0153072455286747e-06,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.122216528732679e-06,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,1.5674630731155048e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,2.122215619237977e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,1.00668667073478e-05,285.3598937988281,294.1499938964844,286.00146484375,284.2028503417969,284.51611328125,283.6007080078125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1473842934938148e-05,2.6858263876827767e-11,2.147381565009709e-05,-4.91369646624662e-05,0.0,0.0,0.0,-0.0001209559268318,60.0,0.0178083963692188,-0.0,-3.143780027969889e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,2.0153072455286747e-06,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,2.122216528732679e-06,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,1.5674630731155048e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,2.122215619237977e-06,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,1.00668667073478e-05,285.3598937988281,294.1499938964844,286.00146484375,284.2028503417969,284.51611328125,283.6007080078125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1473842934938148e-05,2.6858263876827767e-11,2.147381565009709e-05,-4.91369646624662e-05,0.0,0.0,0.0,-0.0001209559268318,60.0,0.0178083963692188,-0.0,-3.143780027969889e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,1.268673599952308e-06,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,1.3359750710151277e-06,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,9.867474091151962e-07,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,1.3359745025809389e-06,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,6.337281320156762e-06,285.3598937988281,294.1499938964844,286.0753479003906,284.2628479003906,284.51611328125,283.6007385253906,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3518339073925745e-05,1.690790910058304e-11,1.3518321793526413e-05,-3.093288978561759e-05,0.0,0.0,0.0,-7.614484638907015e-05,60.0,0.0136509519070386,-0.0,-1.245860706267088e-11,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.10768233602721e-07,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,7.484736102014722e-07,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,5.528204383153934e-07,297.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,7.484732122975402e-07,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,3.5504313018464018e-06,285.3598937988281,294.1499938964844,286.1495666503906,284.32135009765625,284.51611328125,283.60076904296875,285.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.573597940790933e-06,9.472585910108576e-12,7.573588391096564e-06,-1.733002318360377e-05,0.0,0.0,0.0,-4.265985626261681e-05,60.0,0.0097854826599359,-0.0,-3.910440547760796e-12,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,1.3846299395936512e-07,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,1.458082721228493e-07,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,1.0769357317030881e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,1.4580821527943044e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,6.916506549714541e-07,285.3597106933594,294.1499938964844,286.299072265625,284.4334716796875,284.51611328125,283.6006774902344,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.475462795497151e-06,1.845395364297176e-12,1.4754609765077475e-06,-3.37613164447248e-06,0.0,0.0,0.0,-8.310831617563963e-06,60.0,0.0028373354580253,-0.0,-1.4840109393080008e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,1.3846299395936512e-07,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,1.458082721228493e-07,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,1.0769357317030881e-07,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,1.4580821527943044e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,6.916506549714541e-07,285.3597106933594,294.1499938964844,286.299072265625,284.4334716796875,284.51611328125,283.6006774902344,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.475462795497151e-06,1.845395364297176e-12,1.4754609765077475e-06,-3.37613164447248e-06,0.0,0.0,0.0,-8.310831617563963e-06,60.0,0.0028373354580253,-0.0,-1.4840109393080008e-13,0.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.0,0.050000000745058,6.0886642394564205e-09,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.050000000745058,6.411659647653778e-09,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.050000000745058,4.735633662988903e-09,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.050000000745058,6.411656983118519e-09,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.050000000745058,3.0414110341325795e-08,285.359619140625,291.1499938964844,286.45001220703125,284.5386047363281,284.5160827636719,283.60064697265625,285.0932006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.490456172514314e-08,8.119805554925724e-14,6.49044835654422e-08,-1.4849776164282957e-07,0.0,0.0,0.0,-3.655877662822604e-07,60.0,0.0006949461530894,-0.0,-2.8695493666483533e-16,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.0,0.050000000745058,6.0886642394564205e-09,297.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.050000000745058,6.411659647653778e-09,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.050000000745058,4.735633662988903e-09,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.050000000745058,6.411656983118519e-09,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.050000000745058,3.0414110341325795e-08,285.359619140625,291.1499938964844,286.45001220703125,284.5386047363281,284.5160827636719,283.60064697265625,285.0932006835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.490456172514314e-08,8.119805554925724e-14,6.49044835654422e-08,-1.4849776164282957e-07,0.0,0.0,0.0,-3.655877662822604e-07,60.0,0.0006949461530894,-0.0,-2.8695493666483533e-16,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.6340106725692749,0.050000000745058,0.0408450663089752,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.6340106725692749,0.050000000745058,0.0430118255317211,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.6340106725692749,0.050000000745058,0.0317683927714824,297.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.6340106725692749,0.050000000745058,0.0430118218064308,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.6340106725692749,0.050000000745058,0.2040295153856277,285.1715393066406,291.1499938964844,286.5262756347656,284.5895690917969,293.5361328125,295.1020202636719,285.2375793457031,1.0,0.1097099632024765,0.0527016595005989,0.0527016595005989,1.0,1.0,-0.4350285828113556,4.867204916081391e-05,0.4349799156188965,-0.132327452301979,0.0,0.0,0.0,10.187655448913574,60.0,1174.379150390625,-0.0,12.279688835144045,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.6313691735267639,0.050000000745058,0.045239184051752,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.6313691735267639,0.050000000745058,0.047639038413763,298.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.6313691735267639,0.050000000745058,0.0351860336959362,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.6313691735267639,0.050000000745058,0.047639038413763,298.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.6313691735267639,0.050000000745058,0.2259790897369384,285.8043212890625,291.1499938964844,286.6034240722656,284.6410522460937,294.6874694824219,298.008544921875,286.4374694824219,1.0,0.1210925132036209,0.1054033190011978,0.1054033190011978,1.0,1.0,-0.4820348620414734,0.0025097227189689,0.4795251488685608,-0.1414036452770233,0.0,0.0,0.0,12.499603271484377,60.0,2394.464599609375,-0.0,16.68201446533203,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0456808507442474,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0481041371822357,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0355295501649379,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0481041371822357,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.2281853109598159,287.90594482421875,291.1499938964844,286.76031494140625,284.74542236328125,294.7325134277344,298.12774658203125,288.2916259765625,1.0,0.1405994147062301,0.2108066380023956,0.2108066380023956,1.0,1.0,-0.4867384135723114,0.0260910522192716,0.4606473445892334,-0.1190619841217994,0.0,0.0,0.0,20.020606994628903,60.0,2341.4052734375,-0.0,23.189910888671875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0456808507442474,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0481041371822357,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0355295501649379,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.0481041371822357,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.5709568858146667,0.050000000745058,0.2281853109598159,287.90594482421875,291.1499938964844,286.76031494140625,284.74542236328125,294.7325134277344,298.12774658203125,288.2916259765625,1.0,0.1405994147062301,0.2108066380023956,0.2108066380023956,1.0,1.0,-0.4867384135723114,0.0260910522192716,0.4606473445892334,-0.1190619841217994,0.0,0.0,0.0,20.020606994628903,60.0,2341.4052734375,-0.0,23.189910888671875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.5492088198661804,0.050000000745058,0.0458181574940681,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.5492088198661804,0.050000000745058,0.0482487268745899,298.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.5492088198661804,0.050000000745058,0.0356363467872142,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.5492088198661804,0.050000000745058,0.0482487268745899,297.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5575561523437,0.5492088198661804,0.050000000745058,0.2288711816072464,288.6268005371094,291.1499938964844,286.8399353027344,284.7982177734375,294.7626953125,298.13525390625,288.9615173339844,1.0,0.1490032821893692,0.2635082900524139,0.2635082900524139,1.0,1.0,-0.4882015585899353,0.0398516431450843,0.4483499228954315,-0.1057228967547416,0.0,0.0,0.0,23.69124794006348,60.0,2133.63818359375,-0.0,26.342697143554688,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.5323982834815979,0.050000000745058,0.0459497421979904,297.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.5323982834815979,0.050000000745058,0.0483872927725315,298.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.5323982834815979,0.050000000745058,0.0357386879622936,297.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.5323982834815979,0.050000000745058,0.0483872927725315,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2081298828125,0.5323982834815979,0.050000000745058,0.2295284867286682,289.2703857421875,291.1499938964844,286.9203186035156,284.8514404296875,294.7967529296875,298.1533203125,289.5779113769531,1.0,0.1565641909837722,0.4108066260814667,0.4108066260814667,0.997810423374176,1.0,-0.489604502916336,0.0993795096874237,0.3902249932289123,-0.0468074977397918,0.0,0.0,0.0,27.21755027770996,60.0,1932.455810546875,-0.0,29.37384605407715,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0461892522871494,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0486395061016082,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0359249748289585,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0486395061016082,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.2307248711585998,290.3866577148437,291.1499938964844,287.083251953125,284.9588623046875,293.77398681640625,298.20782470703125,290.6022033691406,1.0,0.1693823486566543,0.7054033279418945,0.7054033279418945,0.993431270122528,1.0,-0.4921559989452362,0.2015028595924377,0.2906531393527984,0.0542573146522045,0.0,0.0,0.0,33.63543701171875,60.0,1353.00244140625,-0.0,34.93760299682617,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0461892522871494,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0486395061016082,298.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0359249748289585,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.0486395061016082,297.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380432128906,0.5095576047897339,0.050000000745058,0.2307248711585998,290.3866577148437,291.1499938964844,287.083251953125,284.9588623046875,293.77398681640625,298.20782470703125,290.6022033691406,1.0,0.1693823486566543,0.7054033279418945,0.7054033279418945,0.993431270122528,1.0,-0.4921559989452362,0.2015028595924377,0.2906531393527984,0.0542573146522045,0.0,0.0,0.0,33.63543701171875,60.0,1353.00244140625,-0.0,34.93760299682617,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.5012428164482117,0.050000000745058,0.0463031344115734,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.5012428164482117,0.050000000745058,0.0487594306468963,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.5012428164482117,0.050000000745058,0.036013551056385,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.5012428164482117,0.050000000745058,0.0487594306468963,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.5012428164482117,0.050000000745058,0.2312937527894973,290.7879333496094,291.1499938964844,287.1718444824219,285.0169982910156,293.4931640625,298.23931884765625,290.9417724609375,1.0,0.1751345694065094,0.8635620474815369,0.8635620474815369,0.9910802841186525,1.0,-0.4933694899082184,0.212780624628067,0.2805888652801513,0.0651939064264297,0.0,0.0,0.0,36.68221282958984,60.0,1042.39599609375,-0.0,37.610599517822266,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4954614043235779,0.050000000745058,0.0463930629193782,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4954614043235779,0.050000000745058,0.0488541275262832,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4954614043235779,0.050000000745058,0.0360834933817386,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4954614043235779,0.050000000745058,0.0488541275262832,297.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4954614043235779,0.050000000745058,0.2317429482936859,291.06402587890625,291.1499938964844,287.2488098144531,285.0674133300781,293.4464416503906,298.24737548828125,291.2060546875,1.0,0.1795374900102615,1.0,1.0,0.9890521764755248,1.0,-0.4943277239799499,0.2159345746040344,0.2783931493759155,0.0681032463908195,0.0,0.0,0.0,39.08730316162109,60.0,881.2985229492188,-0.0,39.731483459472656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0465618595480918,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0490318797528743,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.036214780062437,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0490318797528743,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.2325861304998397,291.6082458496094,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.73321533203125,1.0,0.1875021308660507,1.0,1.0,0.9890916347503662,1.0,-0.4961263835430145,0.2168103754520416,0.2793160080909729,0.068542405962944,0.0,0.0,0.0,43.60110855102539,48.0,678.9801635742188,-0.0,43.73501968383789,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
