time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0465618595480918,297.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0490318797528743,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.036214780062437,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.0490318797528743,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5830383300781,0.4857822060585022,0.050000000745058,0.2325861304998397,291.6082458496094,290.6499938964844,287.4167175292969,285.1768493652344,293.5135498046875,298.2601013183594,291.73321533203125,1.0,0.1875021308660507,1.0,1.0,0.9890916347503662,1.0,-0.4961263835430145,0.2168103754520416,0.2793160080909729,0.068542405962944,0.0,0.0,0.0,43.60110855102539,48.0,678.9801635742188,-0.0,43.73501968383789,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.483439952135086,0.050000000745058,0.046605035662651,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.483439952135086,0.050000000745058,0.0490773469209671,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.483439952135086,0.050000000745058,0.0362483635544776,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.483439952135086,0.050000000745058,0.0490773469209671,297.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0229797363281,0.483439952135086,0.050000000745058,0.2328018099069595,292.0440368652344,290.6499938964844,287.575927734375,285.27996826171875,293.5924377441406,298.2763671875,292.1469116210937,1.0,0.1890167742967605,1.0,1.0,0.989128589630127,1.0,-0.4965868294239044,0.2170047760009765,0.2795820534229278,0.0686292424798011,0.0,0.0,0.0,44.75580978393555,48.0,549.783935546875,-0.0,44.76372909545898,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.4834999740123749,0.050000000745058,0.0466039255261421,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.4834999740123749,0.050000000745058,0.0490761771798133,298.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.4834999740123749,0.050000000745058,0.0362474955618381,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.4834999740123749,0.050000000745058,0.0490761771798133,297.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.049560546875,0.4834999740123749,0.050000000745058,0.2327962517738342,292.0703125,290.1499938964844,287.5867004394531,285.28692626953125,293.59783935546875,298.277587890625,292.1718139648437,1.0,0.1889449954032898,1.0,1.0,0.9891310334205629,1.0,-0.4965749680995941,0.2169996351003646,0.2795753479003906,0.0686271488666534,0.0,0.0,0.0,44.72606658935547,36.0,542.224609375,-0.0,44.73720932006836,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.24822998046875,0.4847180545330047,0.050000000745058,0.0465814135968685,297.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.24822998046875,0.4847180545330047,0.050000000745058,0.0490524694323539,298.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.24822998046875,0.4847180545330047,0.050000000745058,0.0362299866974353,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.24822998046875,0.4847180545330047,0.050000000745058,0.0490524694323539,297.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.24822998046875,0.4847180545330047,0.050000000745058,0.2326838076114654,292.266845703125,290.1499938964844,287.6723937988281,285.3421325683594,293.640869140625,298.2876281738281,292.3580017089844,1.0,0.1877487599849701,1.0,1.0,0.9891507625579834,1.0,-0.4963352680206299,0.2168967723846435,0.2794384956359863,0.0685836970806121,0.0,0.0,0.0,44.12410354614258,36.0,486.4910583496094,-0.0,44.20073318481445,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4267272949219,0.48722043633461,0.050000000745058,0.0465356446802616,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4267272949219,0.48722043633461,0.050000000745058,0.0490042753517627,298.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4267272949219,0.48722043633461,0.050000000745058,0.0361943915486335,297.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4267272949219,0.48722043633461,0.050000000745058,0.0490042753517627,297.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4267272949219,0.48722043633461,0.050000000745058,0.2324551790952682,292.4434814453125,289.6499938964844,287.7585144042969,285.3973999023437,293.6839294433594,298.2982482910156,292.52557373046875,1.0,0.1854692250490188,1.0,1.0,0.9872910380363464,1.0,-0.4958476126194,0.2167147994041443,0.2791328132152557,0.0685210675001144,0.0,0.0,0.0,42.9002571105957,25.0,437.8041687011719,-0.0,43.1115608215332,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280517578125,0.4918960034847259,0.050000000745058,0.0464528873562812,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280517578125,0.4918960034847259,0.050000000745058,0.0489171296358108,298.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280517578125,0.4918960034847259,0.050000000745058,0.0361300259828567,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280517578125,0.4918960034847259,0.050000000745058,0.0489171296358108,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6280517578125,0.4918960034847259,0.050000000745058,0.2320417910814285,292.6427917480469,289.6499938964844,287.86846923828125,285.4676513671875,293.7389221191406,298.3124389648437,292.7150573730469,1.0,0.1813993006944656,1.0,1.0,0.9849283695220948,1.0,-0.4949659705162048,0.2163747698068618,0.2785912156105041,0.0683960244059562,0.0,0.0,0.0,40.68727111816406,25.0,384.89453125,-0.0,41.14736175537109,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.4953687489032745,0.050000000745058,0.0463945753872394,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.4953687489032745,0.050000000745058,0.048855721950531,298.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.4953687489032745,0.050000000745058,0.0360846668481826,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.4953687489032745,0.050000000745058,0.048855721950531,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7324523925781,0.4953687489032745,0.050000000745058,0.2317505031824112,292.74615478515625,289.1499938964844,287.931884765625,285.50799560546875,293.770751953125,298.3208312988281,292.8135070800781,1.0,0.1784925162792205,1.0,1.0,0.9835715889930724,1.0,-0.4943444728851318,0.2161305695772171,0.2782139182090759,0.0683034136891365,0.0,0.0,0.0,39.12790298461914,25.0,358.5458679199219,-0.0,39.76736068725586,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.4994862675666809,0.1803391724824905,0.0463295020163059,297.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.4994862675666809,0.050000000745058,0.0487871952354908,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.4994862675666809,0.050000000745058,0.0360340550541877,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.4994862675666809,0.050000000745058,0.0487871952354908,297.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8735046386719,0.4994862675666809,0.050000000745058,0.2314254492521286,292.8858947753906,289.1499938964844,288.0254821777344,285.5673217773437,293.8178405761719,298.3333740234375,292.9468994140625,1.0,0.1754577606916427,1.0,1.0,0.981574773788452,1.0,-0.4936509728431701,0.2158664911985397,0.2777844667434692,0.0682065486907959,0.0,0.0,0.0,37.38778305053711,25.0,324.4375305175781,-0.0,38.23136520385742,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.02880859375,0.7923353314399719,0.1846439987421035,0.15092833340168,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.5201377868652344,0.050000000745058,0.048510517925024,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.5201377868652344,0.050000000745058,0.0358297042548656,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.5201377868652344,0.050000000745058,0.048510517925024,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.5201377868652344,0.050000000745058,0.2301130145788192,293.01611328125,288.6499938964844,288.10650634765625,285.61846923828125,293.87164306640625,298.3262023925781,293.0826110839844,1.0,0.1748838275671005,1.0,1.0,0.9798521399497986,1.0,-0.6166823506355286,0.2679696977138519,0.3487126231193542,0.0929043740034103,0.0,0.0,0.0,31.35956382751465,25.0,336.2102355957031,-0.0,46.21775436401367,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3362731933594,0.8660641312599182,0.1914567053318023,0.1707448363304138,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.0482278056442737,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3290710449219,0.8358983993530273,0.1713392287492752,0.1189850866794586,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.0482278056442737,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.2287719398736953,293.3284606933594,288.1499938964844,288.2821044921875,285.72857666015625,293.8853454589844,298.2296142578125,293.3667297363281,1.0,0.175313726067543,1.0,1.0,0.8825127482414246,1.0,-0.7379864454269409,0.3220326602458954,0.4159537553787231,0.1244043409824371,0.0,0.0,0.0,25.318920135498047,25.0,303.81170654296875,-0.0,54.60530090332031,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3362731933594,0.8660641312599182,0.1914567053318023,0.1707448363304138,297.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.0482278056442737,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3290710449219,0.8358983993530273,0.1713392287492752,0.1189850866794586,297.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.0482278056442737,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3051147460937,0.5519335269927979,0.050000000745058,0.2287719398736953,293.3284606933594,288.1499938964844,288.2821044921875,285.72857666015625,293.8853454589844,298.2296142578125,293.3667297363281,1.0,0.175313726067543,1.0,1.0,0.8825127482414246,1.0,-0.7379864454269409,0.3220326602458954,0.4159537553787231,0.1244043409824371,0.0,0.0,0.0,25.318920135498047,25.0,303.81170654296875,-0.0,54.60530090332031,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974975585937,0.8883976340293884,0.2023946791887283,0.1797464042901992,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.48016357421875,0.5572329759597778,0.050000000745058,0.0481906086206436,298.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.49676513671875,0.8531554341316223,0.1785937994718551,0.1238954812288284,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.48016357421875,0.5572329759597778,0.050000000745058,0.0481906086206436,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48016357421875,0.5572329759597778,0.150426909327507,0.228595495223999,293.4931335449219,288.1499938964844,288.44732666015625,285.8312072753906,293.83795166015625,298.1571960449219,293.5142517089844,1.0,0.1755362451076507,1.0,1.0,0.7913204431533813,1.0,-0.7543767690658569,0.3357288539409637,0.4186479151248932,0.1350353956222534,0.0,0.0,0.0,24.53800392150879,25.0,205.0396881103516,-0.0,55.86475372314453,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5048828125,0.9156979322433472,0.2032346576452255,0.1803350895643234,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4885559082031,0.5757898092269897,0.050000000745058,0.0480748675763607,298.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5042419433594,0.877517819404602,0.1791928112506866,0.1241818815469741,297.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4885559082031,0.5757898092269897,0.050000000745058,0.0480748675763607,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.489013671875,0.6115303635597229,0.1511038094758987,0.2672952115535736,293.5010070800781,287.6499938964844,288.4584655761719,285.8381042480469,293.8275146484375,298.1513366699219,293.5204467773437,1.0,0.1761945039033889,1.0,1.0,0.7851733565330505,1.0,-0.8012765645980835,0.3580909967422485,0.4431855678558349,0.1446103900671005,0.0,0.0,0.0,22.021997451782227,43.0,199.2391357421875,-0.0,59.24848937988281,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5688171386719,0.8886352181434631,0.2142901271581649,0.0981306806206703,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5567626953125,0.6887487173080444,0.050000000745058,0.0476543381810188,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5688171386719,0.8886352181434631,0.1865005642175674,0.0763238668441772,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5567626953125,0.6887487173080444,0.050000000745058,0.0476543381810188,297.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5706481933594,0.9332956075668336,0.1540946215391159,0.5604404211044312,293.5719299316406,287.6499938964844,288.5468444824219,285.8925476074219,293.7745361328125,298.103271484375,293.5850524902344,1.0,0.1841470003128051,1.0,1.0,0.7365036606788635,1.0,-0.9963036179542542,0.4521593451499939,0.5441442728042603,0.2062720358371734,0.0,0.0,0.0,13.609036445617676,43.0,155.5190887451172,-0.0,79.19680786132812,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.60821533203125,0.901282787322998,0.224108949303627,0.1071637570858001,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6024780273437,0.6774634122848511,0.050000000745058,0.0476763658225536,298.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.60821533203125,0.901282787322998,0.1932083964347839,0.083349585533142,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6024780273437,0.6774634122848511,0.050000000745058,0.0476763658225536,297.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6084289550781,0.9283151030540466,0.1568255424499511,0.5793314576148987,293.6087951660156,287.1499938964844,288.6352844238281,285.9467468261719,293.55975341796875,298.20050048828125,293.60870361328125,1.0,0.1920039653778076,1.0,1.0,0.625264585018158,1.0,-1.0382630825042725,0.5090744495391846,0.5291886329650879,0.2549311816692352,0.0,0.0,0.0,14.69068431854248,63.0,67.15625762939453,-0.0,89.48960876464844,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4843139648437,0.905639350414276,0.2348326593637466,0.1104235649108886,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.481201171875,0.9518797397613524,0.1448371559381485,0.1325581669807434,298.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4843139648437,0.905639350414276,0.2007742524147033,0.0858849957585334,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5154113769531,0.6736572980880737,0.1392868608236313,0.0476840659976005,297.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841613769531,0.9079046249389648,0.1607190519571304,0.5554323792457581,293.476806640625,287.1499938964844,288.74774169921875,286.0152282714844,292.6503601074219,298.2691955566406,293.419921875,1.0,0.2053555101156234,1.0,1.0,0.483940064907074,1.0,-1.1184206008911133,0.6719539165496826,0.4464666843414306,0.4020621180534363,0.0,0.0,0.0,15.952885627746582,63.0,-325.3353271484375,-0.0,109.8328857421875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2343444824219,0.9020583033561708,0.2404339909553527,0.1077417880296707,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2244567871094,0.9676113724708556,0.1452699303627014,0.1371086090803146,298.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2343444824219,0.9020583033561708,0.2047705054283142,0.0837991684675216,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2408752441406,0.9034774899482728,0.1408361494541168,0.1139764636754989,297.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2343444824219,0.9020583033561708,0.1629683822393417,0.5381925106048584,293.21588134765625,286.6499938964844,288.81231689453125,286.0543212890625,291.8260192871094,298.2619934082031,293.1147766113281,1.0,0.2146417498588562,1.0,1.0,0.4027864933013916,1.0,-1.1771584749221802,0.8158175349235535,0.3613409996032715,0.5341854691505432,0.0,0.0,0.0,16.61042594909668,83.0,-714.7152099609375,-0.0,125.98580932617188,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9177093505859376,0.2523021101951599,0.1193388253450393,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.860107421875,0.9523136615753174,0.1459618657827377,0.1384282708168029,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9177093505859376,0.2129973024129867,0.0928190872073173,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634948730469,0.9387038946151732,0.1400488913059234,0.1332165896892547,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9465361833572388,0.1667580902576446,0.6459172964096069,291.8359069824219,286.1499938964844,288.9892272949219,286.1605834960937,289.8320007324219,298.15972900390625,291.6971435546875,1.0,0.2453236728906631,1.0,1.0,0.180308386683464,1.0,-1.357880711555481,1.240351676940918,0.1175290942192077,0.9218813180923462,0.0,0.0,0.0,20.184261322021484,103.0,-1665.5291748046875,-0.0,188.97235107421875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9177093505859376,0.2523021101951599,0.1193388253450393,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.860107421875,0.9523136615753174,0.1459618657827377,0.1384282708168029,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9177093505859376,0.2129973024129867,0.0928190872073173,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634948730469,0.9387038946151732,0.1400488913059234,0.1332165896892547,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8626403808594,0.9465361833572388,0.1667580902576446,0.6459172964096069,291.8359069824219,286.1499938964844,288.9892272949219,286.1605834960937,289.8320007324219,298.15972900390625,291.6971435546875,1.0,0.2453236728906631,1.0,1.0,0.180308386683464,1.0,-1.357880711555481,1.240351676940918,0.1175290942192077,0.9218813180923462,0.0,0.0,0.0,20.184261322021484,103.0,-1665.5291748046875,-0.0,188.97235107421875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9717536568641664,0.2577636241912842,0.1720597594976425,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.880679726600647,0.1448676139116287,0.1379792541265487,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792297363281,0.9717536568641664,0.2157352715730667,0.1338242590427398,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.8666204214096069,0.1378369927406311,0.1315527260303497,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.9223081469535828,0.1647723466157913,0.7452579140663147,290.6716003417969,286.1462097167969,289.16583251953125,286.2652893066406,289.3463134765625,298.08758544921875,290.5988464355469,1.0,0.2826623618602752,1.0,1.0,0.1081850305199623,1.0,-1.5553650856018066,1.5265740156173706,0.0287910792976617,1.16758131980896,0.0,0.0,0.0,27.464466094970703,123.0,-1465.6676025390625,-0.0,292.71246337890625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67919921875,0.9717536568641664,0.2577636241912842,0.1720597594976425,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.880679726600647,0.1448676139116287,0.1379792541265487,297.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792297363281,0.9717536568641664,0.2157352715730667,0.1338242590427398,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.8666204214096069,0.1378369927406311,0.1315527260303497,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6863098144531,0.9223081469535828,0.1647723466157913,0.7452579140663147,290.6716003417969,286.1462097167969,289.16583251953125,286.2652893066406,289.3463134765625,298.08758544921875,290.5988464355469,1.0,0.2826623618602752,1.0,1.0,0.1081850305199623,1.0,-1.5553650856018066,1.5265740156173706,0.0287910792976617,1.16758131980896,0.0,0.0,0.0,27.464466094970703,123.0,-1465.6676025390625,-0.0,292.71246337890625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953674316406,0.9603850245475768,0.2520483434200287,0.2295558303594589,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1102905273437,0.7906131148338318,0.143229603767395,0.1370097547769546,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09881591796875,0.8985764384269714,0.211246833205223,0.1493488997220993,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120300292969,0.7766371369361877,0.1357029229402542,0.1300422102212906,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064147949219,0.8239225149154663,0.1621626764535904,0.7361976504325867,290.0967102050781,286.11480712890625,289.2966613769531,286.3419494628906,289.2964172363281,297.9432983398437,290.0606689453125,1.0,0.3117212653160095,1.0,1.0,0.0545877330005168,1.0,-1.6722530126571655,1.6713162660598757,0.0009367112070322,1.2889113426208496,0.0,0.0,0.0,39.67972183227539,123.0,-1104.810302734375,-0.0,376.6187438964844,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99249267578125,0.8880109190940857,0.2499214112758636,0.2276331931352615,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.7386446595191956,0.1425202637910843,0.136808693408966,297.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947509765625,0.8381160497665405,0.2100317329168319,0.1485812813043594,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027770996094,0.7265679836273193,0.1348643004894256,0.1296989470720291,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9990539550781,0.7685815691947937,0.1611804068088531,0.7338773012161255,289.9928283691406,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.8934936523437,289.968017578125,1.0,0.3199385404586792,1.0,1.0,0.0360616780817508,1.0,-1.6522396802902222,1.6520742177963257,0.0001653852377785,1.2740410566329956,0.0,0.0,0.0,49.68430709838867,111.0,-930.046142578125,-0.0,396.9661865234375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8616638183594,0.8356309533119202,0.2480472177267074,0.2251541912555694,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86688232421875,0.6966844201087952,0.141319990158081,0.1361087262630462,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8629455566406,0.79021155834198,0.2085925191640854,0.1475220024585724,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8676147460937,0.6830622553825378,0.1334390938282013,0.1287671476602554,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8654479980469,0.7254169583320618,0.1595282554626464,0.7282895445823669,289.86181640625,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8286437988281,289.8470764160156,1.0,0.3308926224708557,1.0,1.0,0.0,1.0,-1.639319896697998,1.6393169164657593,2.9807761166011915e-06,1.2639485597610474,0.0,0.0,0.0,62.31362915039063,111.0,-641.4498291015625,-0.0,425.1237487792969,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857666015625,0.8107771873474121,0.2481071054935455,0.2247082740068435,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.6726324558258057,0.1403957307338714,0.135458618402481,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864990234375,0.764655590057373,0.2080532908439636,0.147099956870079,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.6593608260154724,0.1322995126247406,0.1279093623161316,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879333496094,0.7015427947044373,0.1582370549440384,0.7233715653419495,289.785888671875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7882995605469,289.7778015136719,1.0,0.3387061655521393,1.0,1.0,0.0,1.0,-1.630557894706726,1.6305557489395142,2.170652578570298e-06,1.2569681406021118,0.0,0.0,0.0,71.2257080078125,99.0,-421.542236328125,-0.0,444.9203186035156,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.790603518486023,0.2513355016708374,0.2271168977022171,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6519997715950012,0.139444351196289,0.1346606165170669,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7446085810661316,0.2087843120098114,0.1474961787462234,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6391651034355164,0.1309122145175933,0.126701146364212,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.6785648465156555,0.1567506939172744,0.7168998122215271,289.7420959472656,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74615478515625,289.7430419921875,1.0,0.3471233248710632,1.0,1.0,0.0,1.0,-1.6237393617630005,1.6237372159957886,2.1533378458116204e-06,1.2514920234680176,0.0,0.0,0.0,80.86369323730469,87.0,-131.81826782226562,-0.0,467.6422119140625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7421264648437,0.790603518486023,0.2513355016708374,0.2271168977022171,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6519997715950012,0.139444351196289,0.1346606165170669,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7446085810661316,0.2087843120098114,0.1474961787462234,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7419738769531,0.6391651034355164,0.1309122145175933,0.126701146364212,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74200439453125,0.6785648465156555,0.1567506939172744,0.7168998122215271,289.7420959472656,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74615478515625,289.7430419921875,1.0,0.3471233248710632,1.0,1.0,0.0,1.0,-1.6237393617630005,1.6237372159957886,2.1533378458116204e-06,1.2514920234680176,0.0,0.0,0.0,80.86369323730469,87.0,-131.81826782226562,-0.0,467.6422119140625,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.7923712730407715,0.256748765707016,0.2316246032714843,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.64903324842453,0.1395444422960281,0.1345825046300888,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.7437442541122437,0.2110650390386581,0.1488982141017913,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.635709822177887,0.1305664032697677,0.1262035369873047,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.674720823764801,0.1565166860818863,0.7148231267929077,289.7911682128906,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7288818359375,289.79736328125,1.0,0.348971277475357,1.0,1.0,0.0,1.0,-1.6276452541351318,1.62764310836792,2.1631151412293548e-06,1.2545175552368164,0.0,0.0,0.0,82.614501953125,75.0,31.956546783447266,-0.0,474.7997131347656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79132080078125,0.7923712730407715,0.256748765707016,0.2316246032714843,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.789306640625,0.64903324842453,0.1395444422960281,0.1345825046300888,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908020019531,0.7437442541122437,0.2110650390386581,0.1488982141017913,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.635709822177887,0.1305664032697677,0.1262035369873047,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.674720823764801,0.1565166860818863,0.7148231267929077,289.7911682128906,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7288818359375,289.79736328125,1.0,0.348971277475357,1.0,1.0,0.0,1.0,-1.6276452541351318,1.62764310836792,2.1631151412293548e-06,1.2545175552368164,0.0,0.0,0.0,82.614501953125,75.0,31.956546783447266,-0.0,474.7997131347656,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.8068224787712097,0.2633720934391022,0.237177699804306,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.6562575697898865,0.1404604613780975,0.1351227611303329,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.7538949847221375,0.2143167555332183,0.1509062945842743,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6418114304542542,0.1310302019119262,0.1263177990913391,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8917541503906,0.6822613477706909,0.1572645306587219,0.7164462208747864,289.8939208984375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71051025390625,289.903076171875,1.0,0.3467304706573486,1.0,1.0,0.0,1.0,-1.6394537687301636,1.6394516229629517,2.1930070488451747e-06,1.2638018131256104,0.0,0.0,0.0,79.21418762207031,63.0,123.9941635131836,-0.0,472.3689575195313,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.89422607421875,0.8068224787712097,0.2633720934391022,0.237177699804306,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910522460937,0.6562575697898865,0.1404604613780975,0.1351227611303329,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.7538949847221375,0.2143167555332183,0.1509062945842743,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905639648437,0.6418114304542542,0.1310302019119262,0.1263177990913391,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8917541503906,0.6822613477706909,0.1572645306587219,0.7164462208747864,289.8939208984375,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71051025390625,289.903076171875,1.0,0.3467304706573486,1.0,1.0,0.0,1.0,-1.6394537687301636,1.6394516229629517,2.1930070488451747e-06,1.2638018131256104,0.0,0.0,0.0,79.21418762207031,63.0,123.9941635131836,-0.0,472.3689575195313,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.98321533203125,0.8216041922569275,0.2683880031108856,0.2413789182901382,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.666182279586792,0.1414487212896347,0.1357810646295547,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.7662631273269653,0.2169323563575744,0.152522400021553,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9789733886719,0.6506248116493225,0.1317048519849777,0.1266808807849884,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.692737340927124,0.1582064777612686,0.7192806005477905,289.9828491210937,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70379638671875,289.9931640625,1.0,0.3436679244041443,1.0,1.0,0.0,1.0,-1.6510655879974363,1.651063323020935,2.222672947027604e-06,1.2729482650756836,0.0,0.0,0.0,74.90874481201172,63.0,162.1152801513672,-0.0,467.2179565429688,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0274353027344,0.8295645117759705,0.2707927227020263,0.2433923035860061,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.6721323728561401,0.1419824659824371,0.1361494958400726,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.7734726667404175,0.2182142883539199,0.1533151268959045,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0229797363281,0.6559995412826538,0.1320936530828476,0.126912847161293,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.6989284157752991,0.158730998635292,0.7209604382514954,290.02703857421875,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019348144531,290.0377502441406,1.0,0.3419592380523681,1.0,1.0,0.0,1.0,-1.6571712493896484,1.657168984413147,2.2383737814379856e-06,1.2777591943740845,0.0,0.0,0.0,72.5379409790039,51.0,174.90248107910156,-0.0,464.1700744628906,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.844231367111206,0.27472585439682,0.2466845065355301,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09674072265625,0.6834864616394043,0.1429167240858078,0.1368072926998138,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0997009277344,0.7870272994041443,0.2203367501497268,0.154628500342369,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960998535156,0.6664301156997681,0.132796049118042,0.1273524761199951,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0976257324219,0.7104982733726501,0.1596610695123672,0.7240299582481384,290.100341796875,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7002868652344,290.1114807128906,1.0,0.3389444947242737,1.0,1.0,0.0,1.0,-1.6677026748657229,1.6677004098892212,2.265619514218997e-06,1.2860581874847412,0.0,0.0,0.0,68.37897491455078,51.0,190.76663208007807,-0.0,458.6488037109375,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
