time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.8621258735656738,0.2787784337997436,0.2500765919685364,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727600097656,0.6973437666893005,0.143942654132843,0.1375431716442108,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17584228515625,0.8033425807952881,0.2225477844476699,0.1559979617595672,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.172119140625,0.6794717311859131,0.1335883140563964,0.127868503332138,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736755371094,0.7234212756156921,0.1606921851634979,0.7275212407112122,290.1764831542969,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.699951171875,290.1878967285156,1.0,0.3356312811374664,1.0,1.0,0.0,1.0,-1.6791133880615234,1.679111123085022,2.295371359650744e-06,1.2950493097305298,0.0,0.0,0.0,63.827884674072266,39.0,202.28689575195312,-0.0,452.4412841796875,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346862792969,0.911436915397644,0.287187784910202,0.2571161687374115,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.7318580746650696,0.1462206840515136,0.1392101347446441,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.8433490991592407,0.2271820306777954,0.1588718593120575,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.7147514224052429,0.1353932172060012,0.1290905177593231,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3312072753906,0.757215678691864,0.1629967987537384,0.7355223894119263,290.3341064453125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70220947265625,290.3457336425781,1.0,0.3283492624759674,1.0,1.0,0.0,1.0,-1.704089641571045,1.704087257385254,2.361328370170668e-06,1.3147222995758057,0.0,0.0,0.0,53.84386444091797,27.0,216.1191253662109,-0.0,438.4331359863281,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346862792969,0.911436915397644,0.287187784910202,0.2571161687374115,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.33026123046875,0.7318580746650696,0.1462206840515136,0.1392101347446441,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.8433490991592407,0.2271820306777954,0.1588718593120575,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295593261719,0.7147514224052429,0.1353932172060012,0.1290905177593231,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3312072753906,0.757215678691864,0.1629967987537384,0.7355223894119263,290.3341064453125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70220947265625,290.3457336425781,1.0,0.3283492624759674,1.0,1.0,0.0,1.0,-1.704089641571045,1.704087257385254,2.361328370170668e-06,1.3147222995758057,0.0,0.0,0.0,53.84386444091797,27.0,216.1191253662109,-0.0,438.4331359863281,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49566650390625,0.9885642528533936,0.2959325611591339,0.2644391357898712,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911804199219,0.7854588627815247,0.1487348526716232,0.1410830616950988,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944152832031,0.9087806344032288,0.2320305556058883,0.1618825495243072,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4904479980469,0.7650265693664551,0.1374261975288391,0.130511075258255,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.8143585324287415,0.1655453294515609,0.7445522546768188,290.4950256347656,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.506591796875,1.0,0.3205009400844574,1.0,1.0,0.0,1.0,-1.7312920093536377,1.731289625167847,2.4344622033822816e-06,1.3361341953277588,0.0,0.0,0.0,43.03472900390625,25.0,222.09133911132807,-0.0,422.8147277832031,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49566650390625,0.9885642528533936,0.2959325611591339,0.2644391357898712,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4911804199219,0.7854588627815247,0.1487348526716232,0.1410830616950988,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4944152832031,0.9087806344032288,0.2320305556058883,0.1618825495243072,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4904479980469,0.7650265693664551,0.1374261975288391,0.130511075258255,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920959472656,0.8143585324287415,0.1655453294515609,0.7445522546768188,290.4950256347656,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70733642578125,290.506591796875,1.0,0.3205009400844574,1.0,1.0,0.0,1.0,-1.7312920093536377,1.731289625167847,2.4344622033822816e-06,1.3361341953277588,0.0,0.0,0.0,43.03472900390625,25.0,222.09133911132807,-0.0,422.8147277832031,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986717700958252,0.3070240020751953,0.2422111630439758,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8239213824272156,0.1513630449771881,0.143345758318901,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9609092473983764,0.2369748055934906,0.1651669889688491,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8027941584587097,0.1395650207996368,0.1323138028383255,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8516929745674133,0.1682314723730087,0.7554849982261658,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259826660156,290.666748046875,1.0,0.3144626319408417,1.0,1.0,0.0,1.0,-1.726562738418579,1.726560354232788,2.4220119030360365e-06,1.3327001333236694,0.0,0.0,0.0,37.81855010986328,43.0,222.11178588867188,-0.0,404.7138977050781,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557922363281,0.9986717700958252,0.3070240020751953,0.2422111630439758,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8239213824272156,0.1513630449771881,0.143345758318901,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.9609092473983764,0.2369748055934906,0.1651669889688491,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8027941584587097,0.1395650207996368,0.1323138028383255,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65283203125,0.8516929745674133,0.1682314723730087,0.7554849982261658,290.6555480957031,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7259826660156,290.666748046875,1.0,0.3144626319408417,1.0,1.0,0.0,1.0,-1.726562738418579,1.726560354232788,2.4220119030360365e-06,1.3327001333236694,0.0,0.0,0.0,37.81855010986328,43.0,222.11178588867188,-0.0,404.7138977050781,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9978238344192504,0.3206230103969574,0.2363096177577972,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8339259028434753,0.1541515737771988,0.14590685069561,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.9743581414222716,0.2420597523450851,0.1686588078737259,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8127309679985046,0.1418496668338775,0.1344033181667328,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8622995615005493,0.171174019575119,0.7682152986526489,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8239440917969,1.0,0.317319244146347,1.0,1.0,0.0,1.0,-1.7445305585861206,1.74452805519104,2.470494791850797e-06,1.3465114831924438,0.0,0.0,0.0,37.47718048095703,61.0,220.1433563232422,-0.0,414.1269836425781,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9978238344192504,0.3206230103969574,0.2363096177577972,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092346191406,0.8339259028434753,0.1541515737771988,0.14590685069561,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81231689453125,0.9743581414222716,0.2420597523450851,0.1686588078737259,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8127309679985046,0.1418496668338775,0.1344033181667328,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.8622995615005493,0.171174019575119,0.7682152986526489,290.8127136230469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76324462890625,290.8239440917969,1.0,0.317319244146347,1.0,1.0,0.0,1.0,-1.7445305585861206,1.74452805519104,2.470494791850797e-06,1.3465114831924438,0.0,0.0,0.0,37.47718048095703,61.0,220.1433563232422,-0.0,414.1269836425781,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9986706972122192,0.3266886174678802,0.2422003448009491,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8309109210968018,0.1556036919355392,0.1472902446985244,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.971152663230896,0.2446507513523101,0.1704739034175872,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8093881011009216,0.143043652176857,0.1355449110269546,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88885498046875,0.8588745594024658,0.1727111637592315,0.7751636505126953,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7760009765625,290.902587890625,1.0,0.3215900063514709,1.0,1.0,0.0,1.0,-1.7651458978652954,1.7651432752609253,2.527193601054023e-06,1.3626279830932615,0.0,0.0,0.0,38.65834426879883,61.0,219.4259796142578,-0.0,429.8669738769531,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.9990000128746032,0.3320303857326507,0.2526478767395019,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96661376953125,0.8235964179039001,0.1570849120616912,0.1487303525209427,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.962334930896759,0.247264564037323,0.1723263710737228,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96588134765625,0.8013555407524109,0.1442641466856002,0.1367401778697967,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8508082032203674,0.1742596179246902,0.7823367118835449,290.97003173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78302001953125,290.98101806640625,1.0,0.3274585902690887,1.0,1.0,0.0,1.0,-1.791683793067932,1.791681170463562,2.601365849841386e-06,1.3834015130996704,0.0,0.0,0.0,40.65048599243164,79.0,218.5868988037109,-0.0,452.0679321289063,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.9990000128746032,0.3392587602138519,0.2771980762481689,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.8039371371269226,0.1595578640699386,0.1511994749307632,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.936773121356964,0.2515808343887329,0.1754334717988968,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.7807150483131409,0.1463080495595932,0.1388048976659774,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8306654691696167,0.1767797768115997,0.7943713665008545,291.0981140136719,285.6387023925781,291.2803955078125,287.3722839355469,291.2759704589844,297.782470703125,291.1087341308594,1.0,0.3399807512760162,1.0,1.0,0.0,1.0,-1.844792723655701,1.844789981842041,2.7536764264368685e-06,1.4249752759933472,0.0,0.0,0.0,45.67164611816406,79.0,216.6913146972656,-0.0,501.5905151367188,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3405961096286773,0.2837465107440948,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.7985405325889587,0.1601073890924453,0.1517588049173355,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.92974853515625,0.2525331377983093,0.1761270016431808,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7754320502281189,0.1467634290456771,0.1392752677202224,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.8255221843719482,0.1773267090320587,0.7970412969589233,291.1260986328125,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.78045654296875,291.1366271972656,1.0,0.3431801497936249,1.0,1.0,0.0,1.0,-1.857917547225952,1.8579148054122925,2.792098030113266e-06,1.435241460800171,0.0,0.0,0.0,47.070098876953125,82.0,216.16915893554688,-0.0,514.7451782226562,1.0,283.3552551269531,284.5740661621094,288.96728515625,289.88555908203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9690690534869315e-21,1.984534728691858e-21,1.9845345267434657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9882704615592957,0.3381266891956329,0.3080014884471893,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.7675634026527405,0.1598356515169143,0.1536944955587387,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.8911541700363159,0.2519910633563995,0.1784129589796066,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.7459753155708313,0.1462155729532241,0.1408129781484604,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639709472656,0.7939801216125488,0.1765440851449966,0.8052775263786316,287.5820617675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6860046386719,287.3199157714844,1.0,0.3565796315670013,1.0,1.0,0.0,1.0,-1.9030753374099727,1.9030723571777344,2.928960384451784e-06,1.4721790552139282,0.9776954650878906,0.9776954650878906,0.0,55.21710205078125,85.0,10233.857421875,-0.0,572.3577270507812,1.0,283.3106994628906,287.8075256347656,290.3260192871094,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,1685.878662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309488736093044,1.0,0.0,0.0,0.854439377784729,0.8544414043426514,5.1940983070153386e-08,4.26025390625,4.260243892669678,9.834237971517725e-06,0.0,0.0,-0.0,3970.677978515625,0.0,19.43302726745605,1894.657470703125,0.0,0.0,0.2224064767360687,1.0,0.0,3.0,1.0,0.0
12207600,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.9882704615592957,0.3381266891956329,0.3080014884471893,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.7675634026527405,0.1598356515169143,0.1536944955587387,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.8911541700363159,0.2519910633563995,0.1784129589796066,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.7459753155708313,0.1462155729532241,0.1408129781484604,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639709472656,0.7939801216125488,0.1765440851449966,0.8052775263786316,287.5820617675781,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6860046386719,287.3199157714844,1.0,0.3565796315670013,1.0,1.0,0.0,1.0,-1.9030753374099727,1.9030723571777344,2.928960384451784e-06,1.4721790552139282,0.9776954650878906,0.9776954650878906,0.0,55.21710205078125,85.0,10233.857421875,-0.0,572.3577270507812,1.0,283.3106994628906,287.8075256347656,290.3260192871094,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,1685.878662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309488736093044,1.0,0.0,0.0,0.854439377784729,0.8544414043426514,5.1940983070153386e-08,4.26025390625,4.260243892669678,9.834237971517725e-06,0.0,0.0,-0.0,3970.677978515625,0.0,19.43302726745605,1894.657470703125,0.0,0.0,0.2224064767360687,1.0,0.0,3.0,1.0,0.0
12207660,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8866645097732544,0.3196613788604736,0.2921471893787384,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.6958960890769958,0.1508864313364029,0.1469955891370773,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8072475790977478,0.2380521893501281,0.1701001524925232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.6736694574356079,0.1372847259044647,0.134167343378067,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7183512449264526,0.1653168797492981,0.7647824287414551,285.75146484375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4328918457031,285.7074890136719,1.0,0.3620184957981109,1.0,1.0,0.0,1.0,-1.810291051864624,1.810288429260254,2.6558307126833824e-06,1.3992329835891724,0.9644030332565308,0.9644030332565308,0.0,73.69972229003906,73.0,11614.2001953125,-0.0,565.5244750976562,1.0,283.2017822265625,285.349365234375,291.76922607421875,292.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,4526.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305774450302124,1.0,0.0,0.0,1.3815096616744995,1.381512999534607,1.273591152539666e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.67333984375,0.0,81.34586334228516,1895.436279296875,0.0,125.46041107177734,0.3509692847728729,1.0,0.0,3.0,1.0,0.0
12207720,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.8866645097732544,0.3196613788604736,0.2921471893787384,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674560546875,0.6958960890769958,0.1508864313364029,0.1469955891370773,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8072475790977478,0.2380521893501281,0.1701001524925232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.6736694574356079,0.1372847259044647,0.134167343378067,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7183512449264526,0.1653168797492981,0.7647824287414551,285.75146484375,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4328918457031,285.7074890136719,1.0,0.3620184957981109,1.0,1.0,0.0,1.0,-1.810291051864624,1.810288429260254,2.6558307126833824e-06,1.3992329835891724,0.9644030332565308,0.9644030332565308,0.0,73.69972229003906,73.0,11614.2001953125,-0.0,565.5244750976562,1.0,283.2017822265625,285.349365234375,291.76922607421875,292.4569702148437,293.1499938964844,293.1499938964844,283.1499938964844,4526.341796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305774450302124,1.0,0.0,0.0,1.3815096616744995,1.381512999534607,1.273591152539666e-07,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,4170.67333984375,0.0,81.34586334228516,1895.436279296875,0.0,125.46041107177734,0.3509692847728729,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.8546367287635803,0.3120538592338562,0.2835316658020019,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.6653309464454651,0.1440620720386505,0.140238270163536,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7742947936058044,0.228973776102066,0.1630910634994506,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.6438522338867188,0.1302028745412826,0.1272020637989044,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.6849030256271362,0.1562252789735794,0.722204864025116,285.3161926269531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.29644775390625,1.0,0.3577727675437927,1.0,1.0,0.0,1.0,-1.7239075899124146,1.7239052057266235,2.4153659978765063e-06,1.3310322761535645,0.9577802419662476,0.9577802419662476,0.0,80.6756820678711,61.0,12290.611328125,-0.0,528.947509765625,1.0,283.1602478027344,284.80975341796875,291.49224853515625,292.54296875,293.1499938964844,293.1499938964844,283.1499938964844,8004.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039243102073669,1.0,0.0,0.0,1.8280738592147827,1.8280797004699707,2.229877082982057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8056640625,0.0,188.77102661132807,1895.4371337890625,0.0,519.1073608398438,0.4599128067493438,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.8546367287635803,0.3120538592338562,0.2835316658020019,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.6653309464454651,0.1440620720386505,0.140238270163536,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.7742947936058044,0.228973776102066,0.1630910634994506,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.6438522338867188,0.1302028745412826,0.1272020637989044,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.6849030256271362,0.1562252789735794,0.722204864025116,285.3161926269531,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3026733398437,285.29644775390625,1.0,0.3577727675437927,1.0,1.0,0.0,1.0,-1.7239075899124146,1.7239052057266235,2.4153659978765063e-06,1.3310322761535645,0.9577802419662476,0.9577802419662476,0.0,80.6756820678711,61.0,12290.611328125,-0.0,528.947509765625,1.0,283.1602478027344,284.80975341796875,291.49224853515625,292.54296875,293.1499938964844,293.1499938964844,283.1499938964844,8004.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039243102073669,1.0,0.0,0.0,1.8280738592147827,1.8280797004699707,2.229877082982057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8056640625,0.0,188.77102661132807,1895.4371337890625,0.0,519.1073608398438,0.4599128067493438,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.8515958189964294,0.3104631006717682,0.2815916538238525,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.6601077318191528,0.141581505537033,0.1376372575759887,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928405761719,0.7693999409675598,0.2260056883096695,0.1607123911380767,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.6385385990142822,0.1275907158851623,0.1244746074080467,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.678173840045929,0.1527972519397735,0.7053250074386597,285.192138671875,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655334472656,285.17706298828125,1.0,0.3537374138832092,1.0,1.0,0.0,1.0,-1.6920487880706787,1.6920464038848877,2.330098823222216e-06,1.3058184385299685,0.9542375206947328,0.9542375206947328,0.0,80.48532104492188,61.0,12503.0576171875,-0.0,508.1067810058594,1.0,283.1539001464844,284.6565246582031,291.2114562988281,292.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,9908.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520692467689514,1.0,0.0,0.0,2.02686071395874,2.0268678665161133,2.741203104505985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.0244140625,0.0,257.57427978515625,1895.4371337890625,0.0,695.27734375,0.5056402683258057,1.0,0.0,3.0,1.0,0.0
12207960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8532799482345581,0.3096604943275451,0.2804803252220154,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6587900519371033,0.1395713537931442,0.1354667693376541,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7689868211746216,0.2237269729375839,0.1588503420352935,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6368062496185303,0.1254501491785049,0.1221797838807106,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6756833791732788,0.1499608904123306,0.6910536885261536,285.10467529296875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.09381103515625,1.0,0.3488730490207672,1.0,1.0,0.0,1.0,-1.6659761667251587,1.6659739017486572,2.261702320538461e-06,1.285165548324585,0.9499870538711548,0.9499870538711548,0.0,78.71730041503906,49.0,12631.9423828125,-0.0,486.93353271484375,1.0,283.1513366699219,284.55010986328125,290.9558410644531,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,11613.2216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729894042015076,1.0,0.0,0.0,2.187373399734497,2.1873817443847656,3.192561450759968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.167236328125,0.0,324.0733947753906,1895.4371337890625,0.0,789.2946166992188,0.547500491142273,1.0,0.0,3.0,1.0,0.0
12208020,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.865294337272644,0.3094556033611297,0.2797303795814514,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6637868881225586,0.1368089467287063,0.1323584169149398,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7766549587249756,0.2207749038934707,0.1563598960638046,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6403698921203613,0.1224491000175476,0.1188452020287513,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6792059540748596,0.1459388583898544,0.670281171798706,284.99517822265625,285.55499267578125,291.9892578125,287.6444091796875,291.9846496582031,297.2109375,284.98846435546875,1.0,0.3385400176048279,1.0,1.0,0.0,1.0,-1.6294018030166626,1.629399657249451,2.1678581560991006e-06,1.2561653852462769,0.9425721168518066,0.9425721168518066,0.0,72.79166412353516,49.0,12857.4580078125,-0.0,448.5942077636719,1.0,283.150146484375,284.4164428710937,290.6556091308594,291.6711120605469,293.1499938964844,293.1499938964844,283.1499938964844,14732.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685225129127502,1.0,0.0,0.0,2.446038246154785,2.4460487365722656,3.99226934177932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.708251953125,0.0,454.22601318359375,1895.4371337890625,0.0,768.2373657226562,0.6076689958572388,1.0,0.0,3.0,1.0,0.0
12208080,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8669919371604919,0.3094978332519531,0.2797190248966217,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6647133231163025,0.1365941911935806,0.1321081966161728,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7778928279876709,0.2205538600683212,0.1561675071716308,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6411153674125671,0.1222114190459251,0.1185732707381248,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6800233125686646,0.1456171423196792,0.6685864925384521,284.9877319335937,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.2091064453125,284.9813537597656,1.0,0.3374744355678558,1.0,1.0,0.0,1.0,-1.626495599746704,1.6264934539794922,2.16050671042467e-06,1.2538596391677856,0.9412875175476074,0.9412875175476074,0.0,72.0896224975586,37.0,12873.5693359375,-0.0,444.9715576171875,1.0,283.1501159667969,284.4075927734375,290.6390991210937,291.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,14985.916015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664140582084656,1.0,0.0,0.0,2.465386152267456,2.465396881103516,4.055676185998891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.9267578125,0.0,465.1903381347656,1895.4371337890625,0.0,758.4873046875,0.6153578162193298,1.0,0.0,3.0,1.0,0.0
12208140,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8798953294754028,0.3099274635314941,0.2798061370849609,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6722728610038757,0.1353617459535598,0.1306460499763488,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7876188158988953,0.2193026691675186,0.1550614833831787,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6473678946495056,0.1208322718739509,0.1169719472527504,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6869396567344666,0.1437381654977798,0.6585991382598877,284.9430847167969,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19976806640625,284.9380187988281,1.0,0.3304374814033508,1.0,1.0,0.0,1.0,-1.6095998287200928,1.6095976829528809,2.1180724161240505e-06,1.2404494285583496,0.9363712072372437,0.9363712072372437,0.0,67.25152587890625,37.0,12989.2529296875,-0.0,422.0691833496094,1.0,283.1500244140625,284.3522644042969,290.57305908203125,291.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,16810.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505809187889099,1.0,0.0,0.0,2.597819805145264,2.5978317260742188,4.503097557062574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.81005859375,0.0,545.1661987304688,1895.4371337890625,0.0,689.0228271484375,0.6449729204177856,1.0,0.0,3.0,1.0,0.0
12208200,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.892663300037384,0.3104367554187774,0.2800380289554596,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.68032306432724,0.1345506310462951,0.1296503245830536,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7975520491600037,0.2184949666261673,0.1543235182762146,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.654251217842102,0.1199064627289772,0.1158672496676445,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6945059895515442,0.1424599438905716,0.6516914367675781,284.91815185546875,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1949768066406,284.914306640625,1.0,0.3246764838695526,1.0,1.0,0.0,1.0,-1.5981751680374146,1.5981731414794922,2.0896757177979453e-06,1.231377363204956,0.9320189952850342,0.9320189952850342,0.0,63.10048294067383,25.0,13050.5400390625,-0.0,404.43756103515625,1.0,283.1500244140625,284.3212585449219,290.5621643066406,291.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17961.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372878313064575,1.0,0.0,0.0,2.675313234329224,2.675325870513916,4.775761226483155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.67919921875,0.0,596.1573486328125,1895.4371337890625,0.0,635.5770874023438,0.6667757034301758,1.0,0.0,3.0,1.0,0.0
12208260,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9342117309570312,0.3119913935661316,0.2809455096721649,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7062689065933228,0.1330862194299698,0.1277612298727035,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8269729018211365,0.2170579731464386,0.152945801615715,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6776888370513916,0.1181849390268325,0.1137332767248153,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7186213731765747,0.140024796128273,0.6382430195808411,284.8764953613281,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.8742370605469,1.0,0.3110104501247406,1.0,1.0,0.0,1.0,-1.5766316652297974,1.576629638671875,2.0367763227113755e-06,1.214259386062622,0.9224712252616882,0.9224712252616882,0.0,52.95029067993164,25.0,13182.830078125,-0.0,365.59088134765625,1.0,283.1499938964844,284.26593017578125,290.6199951171875,291.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,20514.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134618282318115,1.0,0.0,0.0,2.8315701484680176,2.831584453582764,5.349928642317536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.789306640625,0.0,709.1165161132812,1895.4371337890625,0.0,549.9898681640625,0.7052909731864929,1.0,0.0,3.0,1.0,0.0
12208320,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9342117309570312,0.3119913935661316,0.2809455096721649,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7062689065933228,0.1330862194299698,0.1277612298727035,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8269729018211365,0.2170579731464386,0.152945801615715,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6776888370513916,0.1181849390268325,0.1137332767248153,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7186213731765747,0.140024796128273,0.6382430195808411,284.8764953613281,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896667480469,284.8742370605469,1.0,0.3110104501247406,1.0,1.0,0.0,1.0,-1.5766316652297974,1.576629638671875,2.0367763227113755e-06,1.214259386062622,0.9224712252616882,0.9224712252616882,0.0,52.95029067993164,25.0,13182.830078125,-0.0,365.59088134765625,1.0,283.1499938964844,284.26593017578125,290.6199951171875,291.5580749511719,293.1499938964844,293.1499938964844,283.1499938964844,20514.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134618282318115,1.0,0.0,0.0,2.8315701484680176,2.831584453582764,5.349928642317536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.789306640625,0.0,709.1165161132812,1895.4371337890625,0.0,549.9898681640625,0.7052909731864929,1.0,0.0,3.0,1.0,0.0
12208380,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9732291102409364,0.3139065206050873,0.2823261320590973,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.729160487651825,0.1319802850484848,0.126364067196846,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8543033003807068,0.2159740775823593,0.1519332379102707,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7009804248809814,0.1168292164802551,0.1120976284146308,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7395715117454529,0.1380261480808258,0.6275392174720764,284.8521423339844,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.189208984375,284.8509826660156,1.0,0.3010865151882171,1.0,1.0,0.0,1.0,-1.5605788230895996,1.5605767965316772,1.9978938325948548e-06,1.2014806270599363,0.9128583073616028,0.9128583073616028,0.0,45.58992385864258,25.0,13294.4560546875,-0.0,337.83203125,1.0,283.1499938964844,284.2298889160156,290.71942138671875,291.658203125,293.1499938964844,293.1499938964844,283.1499938964844,22692.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032881498336792,1.0,0.0,0.0,2.947570323944092,2.9475858211517334,5.797245421490516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.022705078125,0.0,802.6845092773438,1895.4371337890625,0.0,517.1119384765625,0.7341551184654236,1.0,0.0,3.0,1.0,0.0
12208440,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9732291102409364,0.3139065206050873,0.2823261320590973,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.729160487651825,0.1319802850484848,0.126364067196846,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8543033003807068,0.2159740775823593,0.1519332379102707,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7009804248809814,0.1168292164802551,0.1120976284146308,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7395715117454529,0.1380261480808258,0.6275392174720764,284.8521423339844,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.189208984375,284.8509826660156,1.0,0.3010865151882171,1.0,1.0,0.0,1.0,-1.5605788230895996,1.5605767965316772,1.9978938325948548e-06,1.2014806270599363,0.9128583073616028,0.9128583073616028,0.0,45.58992385864258,25.0,13294.4560546875,-0.0,337.83203125,1.0,283.1499938964844,284.2298889160156,290.71942138671875,291.658203125,293.1499938964844,293.1499938964844,283.1499938964844,22692.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032881498336792,1.0,0.0,0.0,2.947570323944092,2.9475858211517334,5.797245421490516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.022705078125,0.0,802.6845092773438,1895.4371337890625,0.0,517.1119384765625,0.7341551184654236,1.0,0.0,3.0,1.0,0.0
12208500,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9881784319877625,0.3149486482143402,0.2831355035305023,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7392231225967407,0.1315140426158905,0.1257927268743515,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.867402195930481,0.2155115604400634,0.1515165120363235,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7115312814712524,0.1162412762641906,0.1114099696278572,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7492991089820862,0.1371308118104934,0.6228823661804199,284.84344482421875,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899719238281,284.8424072265625,1.0,0.2971017360687256,1.0,1.0,0.0,1.0,-1.5539470911026,1.5539451837539673,1.9819699446088634e-06,1.1962008476257324,0.9082377552986144,0.9082377552986144,0.0,42.78132247924805,25.0,13352.56640625,-0.0,327.13604736328125,1.0,283.1499938964844,284.21502685546875,290.7664794921875,291.7109069824219,293.1499938964844,293.1499938964844,283.1499938964844,23797.9296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027215480804443,1.0,0.0,0.0,3.0015974044799805,3.00161361694336,6.011712230247213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.320068359375,0.0,849.2738647460938,1895.4371337890625,0.0,515.3411254882812,0.744918167591095,1.0,0.0,3.0,1.0,0.0
12208560,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.9990000128746032,0.3160567581653595,0.2835005819797516,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7485597729682922,0.1310890614986419,0.1252849847078323,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8796067833900452,0.2150843292474746,0.1511425077915191,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7204290628433228,0.1156969219446182,0.1107881218194961,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7583089470863342,0.1362843066453933,0.6185668110847473,284.8388061523437,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1912841796875,284.8382263183594,1.0,0.2936295568943023,1.0,1.0,0.0,1.0,-1.5473668575286863,1.5473648309707642,1.9662775230244733e-06,1.1909871101379397,0.9033440947532654,0.9033440947532654,0.0,40.4615592956543,25.0,13388.5234375,-0.0,317.8454895019531,1.0,283.1499938964844,284.2059631347656,290.8061218261719,291.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,24566.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041232705116272,1.0,0.0,0.0,3.03396224975586,3.0339787006378174,6.142054189695045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.5703125,0.0,878.614013671875,1895.4371337890625,0.0,519.7330932617188,0.755940318107605,1.0,0.0,3.0,1.0,0.0
12208620,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.3203515708446502,0.271856814622879,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7575933933258057,0.1303052604198455,0.1244437620043754,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8916199207305908,0.2142732292413711,0.1505092978477478,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7281370759010315,0.1146816909313201,0.1097253337502479,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7662274837493896,0.1346998810768127,0.6109063029289246,284.8239440917969,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8229675292969,1.0,0.2873384952545166,1.0,1.0,0.0,1.0,-1.5211337804794312,1.5211318731307983,1.9045041881327047e-06,1.1701931953430176,0.8938873410224915,0.8938873410224915,0.0,37.95379257202149,25.0,13370.0546875,-0.0,298.9779357910156,1.0,283.1499938964844,284.182373046875,290.860107421875,291.8214416503906,293.1499938964844,293.1499938964844,283.1499938964844,26220.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50948566198349,1.0,0.0,0.0,3.099271535873413,3.0992889404296875,6.40932967144181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.59765625,0.0,940.30078125,1895.4371337890625,0.0,536.8924560546875,0.7666991949081421,1.0,0.0,3.0,1.0,0.0
