time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9990000128746032,0.3203515708446502,0.271856814622879,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7575933933258057,0.1303052604198455,0.1244437620043754,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8916199207305908,0.2142732292413711,0.1505092978477478,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7281370759010315,0.1146816909313201,0.1097253337502479,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7662274837493896,0.1346998810768127,0.6109063029289246,284.8239440917969,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2048034667969,284.8229675292969,1.0,0.2873384952545166,1.0,1.0,0.0,1.0,-1.5211337804794312,1.5211318731307983,1.9045041881327047e-06,1.1701931953430176,0.8938873410224915,0.8938873410224915,0.0,37.95379257202149,25.0,13370.0546875,-0.0,298.9779357910156,1.0,283.1499938964844,284.182373046875,290.860107421875,291.8214416503906,293.1499938964844,293.1499938964844,283.1499938964844,26220.552734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50948566198349,1.0,0.0,0.0,3.099271535873413,3.0992889404296875,6.40932967144181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.59765625,0.0,940.30078125,1895.4371337890625,0.0,536.8924560546875,0.7666991949081421,1.0,0.0,3.0,1.0,0.0
12208740,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3267407715320587,0.2617829442024231,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7655578255653381,0.129626452922821,0.1237132474780082,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9020275473594666,0.2135490626096725,0.1499407738447189,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7346595525741577,0.1137789115309715,0.1087813377380371,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.773078441619873,0.1333228200674057,0.6041892766952515,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23101806640625,284.82293701171875,1.0,0.2820176780223846,1.0,1.0,0.0,1.0,-1.4983309507369995,1.4983290433883667,1.851713591349835e-06,1.1520012617111206,0.8848091959953308,0.8848091959953308,0.0,35.94042205810547,28.0,13300.625,-0.0,283.4649658203125,1.0,283.1499938964844,284.17926025390625,290.8837280273437,291.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,26659.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134487748146057,1.0,0.0,0.0,3.089496374130249,3.0895135402679443,6.368962317537807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2578125,0.0,935.2579345703124,1895.4371337890625,0.0,549.9462890625,0.7644583582878113,1.0,0.0,3.0,1.0,0.0
12208800,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9990000128746032,0.3267407715320587,0.2617829442024231,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7655578255653381,0.129626452922821,0.1237132474780082,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9020275473594666,0.2135490626096725,0.1499407738447189,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.7346595525741577,0.1137789115309715,0.1087813377380371,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.773078441619873,0.1333228200674057,0.6041892766952515,284.82293701171875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.23101806640625,284.82293701171875,1.0,0.2820176780223846,1.0,1.0,0.0,1.0,-1.4983309507369995,1.4983290433883667,1.851713591349835e-06,1.1520012617111206,0.8848091959953308,0.8848091959953308,0.0,35.94042205810547,28.0,13300.625,-0.0,283.4649658203125,1.0,283.1499938964844,284.17926025390625,290.8837280273437,291.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,26659.607421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134487748146057,1.0,0.0,0.0,3.089496374130249,3.0895135402679443,6.368962317537807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.2578125,0.0,935.2579345703124,1895.4371337890625,0.0,549.9462890625,0.7644583582878113,1.0,0.0,3.0,1.0,0.0
12208860,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.3335449397563934,0.2561472952365875,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7697345614433289,0.1290590614080429,0.1231171786785125,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9077476859092712,0.2129334211349487,0.1494680941104889,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7377755641937256,0.1129919067025184,0.1079763993620872,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7761354446411133,0.1321374326944351,0.5985150933265686,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.259033203125,284.8343811035156,1.0,0.278730034828186,1.0,1.0,0.0,1.0,-1.482499599456787,1.4824978113174438,1.8155262750951808e-06,1.139275312423706,0.8763119578361511,0.8763119578361511,0.0,34.80617141723633,31.0,13246.8193359375,-0.0,273.61651611328125,1.0,283.1499938964844,284.1891174316406,290.8963317871094,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.591796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143508315086365,1.0,0.0,0.0,3.0453085899353027,3.045325517654419,6.188079737512453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.835205078125,0.0,899.389404296875,1895.4371337890625,0.0,552.9625854492188,0.7539440393447876,1.0,0.0,3.0,1.0,0.0
12208920,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9990000128746032,0.3335449397563934,0.2561472952365875,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7697345614433289,0.1290590614080429,0.1231171786785125,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9077476859092712,0.2129334211349487,0.1494680941104889,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7377755641937256,0.1129919067025184,0.1079763993620872,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7761354446411133,0.1321374326944351,0.5985150933265686,284.8334655761719,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.259033203125,284.8343811035156,1.0,0.278730034828186,1.0,1.0,0.0,1.0,-1.482499599456787,1.4824978113174438,1.8155262750951808e-06,1.139275312423706,0.8763119578361511,0.8763119578361511,0.0,34.80617141723633,31.0,13246.8193359375,-0.0,273.61651611328125,1.0,283.1499938964844,284.1891174316406,290.8963317871094,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,26493.591796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143508315086365,1.0,0.0,0.0,3.0453085899353027,3.045325517654419,6.188079737512453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.835205078125,0.0,899.389404296875,1895.4371337890625,0.0,552.9625854492188,0.7539440393447876,1.0,0.0,3.0,1.0,0.0
12208980,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3397688567638397,0.2546327412128448,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7701965570449829,0.1285915225744247,0.1226435750722885,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.908763587474823,0.2124146521091461,0.1490840762853622,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7376232743263245,0.1123088747262954,0.107297770678997,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7754494547843933,0.1310766339302063,0.5935992002487183,284.8531494140625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28173828125,284.8547668457031,1.0,0.2770910561084747,1.0,1.0,0.0,1.0,-1.4729324579238892,1.472930669784546,1.793803107830172e-06,1.131508708000183,0.8685600161552429,0.8685600161552429,0.0,34.40943145751953,34.0,13216.4501953125,-0.0,268.4802551269531,1.0,283.1499938964844,284.2084655761719,290.9107971191406,291.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,25942.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132296681404114,1.0,0.0,0.0,2.981203317642212,2.98121976852417,5.93029824358382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.98828125,0.0,847.1583251953125,1895.4371337890625,0.0,549.2161865234375,0.7386041879653931,1.0,0.0,3.0,1.0,0.0
12209040,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.3397688567638397,0.2546327412128448,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7701965570449829,0.1285915225744247,0.1226435750722885,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.908763587474823,0.2124146521091461,0.1490840762853622,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7376232743263245,0.1123088747262954,0.107297770678997,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7754494547843933,0.1310766339302063,0.5935992002487183,284.8531494140625,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28173828125,284.8547668457031,1.0,0.2770910561084747,1.0,1.0,0.0,1.0,-1.4729324579238892,1.472930669784546,1.793803107830172e-06,1.131508708000183,0.8685600161552429,0.8685600161552429,0.0,34.40943145751953,34.0,13216.4501953125,-0.0,268.4802551269531,1.0,283.1499938964844,284.2084655761719,290.9107971191406,291.8691101074219,293.1499938964844,293.1499938964844,283.1499938964844,25942.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132296681404114,1.0,0.0,0.0,2.981203317642212,2.98121976852417,5.93029824358382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.98828125,0.0,847.1583251953125,1895.4371337890625,0.0,549.2161865234375,0.7386041879653931,1.0,0.0,3.0,1.0,0.0
12209100,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.3425791263580322,0.2552117109298706,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7692241668701172,0.1283906996250152,0.12244663387537,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9076852202415466,0.212185189127922,0.1489197164773941,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7364956140518188,0.1120021864771843,0.1070000082254409,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7738766670227051,0.1305734366178512,0.5913228988647461,284.86639404296875,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2904357910156,284.86871337890625,1.0,0.276800125837326,1.0,1.0,0.0,1.0,-1.4701025485992432,1.4701007604599,1.7873655906441854e-06,1.1291685104370115,0.865118145942688,0.865118145942688,0.0,34.43909454345703,34.0,13201.3076171875,-0.0,267.34014892578125,1.0,283.1499938964844,284.2227478027344,290.9197998046875,291.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,25445.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124086141586304,1.0,0.0,0.0,2.9367330074310303,2.93674898147583,5.754694711868069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.392578125,0.0,811.4390869140625,1895.4371337890625,0.0,546.4890747070312,0.7306835651397705,1.0,0.0,3.0,1.0,0.0
12209160,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9990000128746032,0.3451655507087707,0.2566067278385162,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7675248384475708,0.1282110065221786,0.1222752034664154,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9056683778762816,0.2119738757610321,0.14877250790596,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7347350716590881,0.1117180585861206,0.1067290604114532,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7715519070625305,0.1300815492868423,0.5891318917274475,284.8793334960937,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2972412109375,284.88140869140625,1.0,0.2768302261829376,1.0,1.0,0.0,1.0,-1.4684383869171145,1.468436598777771,1.7835434391599847e-06,1.127750039100647,0.8616834878921509,0.8616834878921509,0.0,34.60889434814453,37.0,13206.4384765625,-0.0,267.0522155761719,1.0,283.1499938964844,284.2344665527344,290.93023681640625,291.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,25154.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116825699806213,1.0,0.0,0.0,2.906466722488404,2.906482458114624,5.636688911181409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.299072265625,0.0,787.9856567382812,1895.4371337890625,0.0,544.0890502929688,0.720643937587738,1.0,0.0,3.0,1.0,0.0
12209220,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3497157394886017,0.2613694667816162,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624062299728394,0.1279049962759018,0.1219963133335113,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8995563387870789,0.2115937769412994,0.1485179960727691,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.729705274105072,0.1112077683210372,0.1062553450465202,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651105523109436,0.1291150748729705,0.5849056243896484,284.9100341796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055725097656,284.9123840332031,1.0,0.2776767909526825,1.0,1.0,0.0,1.0,-1.4678711891174316,1.4678694009780884,1.7820685798142222e-06,1.1270986795425415,0.855758011341095,0.855758011341095,0.0,35.30328750610352,40.0,13233.029296875,-0.0,268.544677734375,1.0,283.1499938964844,284.2669677734375,290.95263671875,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107946991920471,1.0,0.0,0.0,2.8263509273529053,2.8263657093048096,5.330224439603626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.797119140625,0.0,727.0813598632812,1895.4371337890625,0.0,541.168701171875,0.7013057470321655,1.0,0.0,3.0,1.0,0.0
12209280,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3497157394886017,0.2613694667816162,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7624062299728394,0.1279049962759018,0.1219963133335113,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8995563387870789,0.2115937769412994,0.1485179960727691,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.729705274105072,0.1112077683210372,0.1062553450465202,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7651105523109436,0.1291150748729705,0.5849056243896484,284.9100341796875,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3055725097656,284.9123840332031,1.0,0.2776767909526825,1.0,1.0,0.0,1.0,-1.4678711891174316,1.4678694009780884,1.7820685798142222e-06,1.1270986795425415,0.855758011341095,0.855758011341095,0.0,35.30328750610352,40.0,13233.029296875,-0.0,268.544677734375,1.0,283.1499938964844,284.2669677734375,290.95263671875,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107946991920471,1.0,0.0,0.0,2.8263509273529053,2.8263657093048096,5.330224439603626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.797119140625,0.0,727.0813598632812,1895.4371337890625,0.0,541.168701171875,0.7013057470321655,1.0,0.0,3.0,1.0,0.0
12209340,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9990000128746032,0.3521950542926788,0.2656137645244598,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7581431269645691,0.1277438849210739,0.1218596547842025,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8943642973899841,0.2113762497901916,0.1483797580003738,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.725585401058197,0.1109194010496139,0.1059972643852233,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.759955883026123,0.1285017877817154,0.5822716951370239,284.93218994140625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.30743408203125,284.9349060058594,1.0,0.278708815574646,1.0,1.0,0.0,1.0,-1.4691636562347412,1.469161868095398,1.7848213929028134e-06,1.1279938220977783,0.8526308536529541,0.8526308536529541,0.0,35.97850799560547,40.0,13260.00390625,-0.0,270.7878112792969,1.0,283.1499938964844,284.29266357421875,290.9671630859375,291.92510986328125,293.1499938964844,293.1499938964844,283.1499938964844,23461.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510837972164154,1.0,0.0,0.0,2.7676925659179688,2.767706871032715,5.111272685098811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.41552734375,0.0,684.1136474609375,1895.4371337890625,0.0,541.3106689453125,0.6899270415306091,1.0,0.0,3.0,1.0,0.0
12209400,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.3534485995769501,0.2683437466621399,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7554964423179626,0.1276640146970749,0.1217961311340332,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8910949230194092,0.2112613469362259,0.1483098268508911,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7230150699615479,0.1107691451907157,0.1058665513992309,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7567968368530273,0.1281571239233017,0.5808068513870239,284.94354248046875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30743408203125,284.94610595703125,1.0,0.2794340550899505,1.0,1.0,0.0,1.0,-1.4703648090362549,1.4703630208969116,1.7874306195153622e-06,1.128872275352478,0.8508653044700623,0.8508653044700623,0.0,36.42915344238281,43.0,13284.064453125,-0.0,272.4332275390625,1.0,283.1499938964844,284.3046264648437,290.9752502441406,291.93475341796875,293.1499938964844,293.1499938964844,283.1499938964844,23182.884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111010670661926,1.0,0.0,0.0,2.7444989681243896,2.7445130348205566,5.025965492677642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.53515625,0.0,667.6945190429688,1895.4371337890625,0.0,542.1746215820312,0.6814526319503784,1.0,0.0,3.0,1.0,0.0
12209460,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.356426864862442,0.277055412530899,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7475146055221558,0.1274810433387756,0.1216648817062377,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8810667395591736,0.210969939827919,0.1481404453516006,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.715036153793335,0.1103949323296547,0.1055528819561004,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.747370719909668,0.1271998286247253,0.5767766237258911,284.9794006347656,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30389404296875,284.9821472167969,1.0,0.2819245159626007,1.0,1.0,0.0,1.0,-1.4752461910247805,1.475244402885437,1.798183348000748e-06,1.1325615644454956,0.8470810055732727,0.8470810055732727,0.0,37.92100524902344,46.0,13341.458984375,-0.0,278.2939453125,1.0,283.1499938964844,284.34490966796875,290.9948425292969,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512393057346344,1.0,0.0,0.0,2.6631016731262207,2.6631150245666504,4.732262937068299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.724609375,0.0,611.4901733398438,1895.4371337890625,0.0,546.4375610351562,0.6615966558456421,1.0,0.0,3.0,1.0,0.0
12209520,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.356426864862442,0.277055412530899,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7475146055221558,0.1274810433387756,0.1216648817062377,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8810667395591736,0.210969939827919,0.1481404453516006,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.715036153793335,0.1103949323296547,0.1055528819561004,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.747370719909668,0.1271998286247253,0.5767766237258911,284.9794006347656,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30389404296875,284.9821472167969,1.0,0.2819245159626007,1.0,1.0,0.0,1.0,-1.4752461910247805,1.475244402885437,1.798183348000748e-06,1.1325615644454956,0.8470810055732727,0.8470810055732727,0.0,37.92100524902344,46.0,13341.458984375,-0.0,278.2939453125,1.0,283.1499938964844,284.34490966796875,290.9948425292969,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512393057346344,1.0,0.0,0.0,2.6631016731262207,2.6631150245666504,4.732262937068299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.724609375,0.0,611.4901733398438,1895.4371337890625,0.0,546.4375610351562,0.6615966558456421,1.0,0.0,3.0,1.0,0.0
12209580,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.3587119877338409,0.2871032655239105,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7390538454055786,0.1273518800735473,0.1215960681438446,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8702410459518433,0.2107164710760116,0.1480058580636978,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7058408260345459,0.1100800111889839,0.1053071245551109,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7374551296234131,0.1262420415878296,0.5727949738502502,285.01708984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0199279785156,1.0,0.2849982380867004,1.0,1.0,0.0,1.0,-1.481988549232483,1.4819867610931396,1.8132818695448805e-06,1.1378268003463743,0.8444712162017822,0.8444712162017822,0.0,39.72124481201172,49.0,13405.63671875,-0.0,285.7928771972656,1.0,283.1499938964844,284.3875732421875,291.01031494140625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142263770103455,1.0,0.0,0.0,2.583423614501953,2.583436250686645,4.453327164810617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.17822265625,0.0,559.1939697265625,1895.4371337890625,0.0,552.5454711914062,0.6420350670814514,1.0,0.0,3.0,1.0,0.0
12209640,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.3587119877338409,0.2871032655239105,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7390538454055786,0.1273518800735473,0.1215960681438446,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8702410459518433,0.2107164710760116,0.1480058580636978,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7058408260345459,0.1100800111889839,0.1053071245551109,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7374551296234131,0.1262420415878296,0.5727949738502502,285.01708984375,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0199279785156,1.0,0.2849982380867004,1.0,1.0,0.0,1.0,-1.481988549232483,1.4819867610931396,1.8132818695448805e-06,1.1378268003463743,0.8444712162017822,0.8444712162017822,0.0,39.72124481201172,49.0,13405.63671875,-0.0,285.7928771972656,1.0,283.1499938964844,284.3875732421875,291.01031494140625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142263770103455,1.0,0.0,0.0,2.583423614501953,2.583436250686645,4.453327164810617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.17822265625,0.0,559.1939697265625,1895.4371337890625,0.0,552.5454711914062,0.6420350670814514,1.0,0.0,3.0,1.0,0.0
12209700,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9990000128746032,0.3596339821815491,0.2925163209438324,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7347632646560669,0.1273084729909896,0.1215841472148895,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8647174835205078,0.2106048762798309,0.1479508727788925,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7009698152542114,0.1099449694156646,0.1052082926034927,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7324261665344238,0.1257634311914444,0.5708200335502625,285.03765869140625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2911071777344,285.0409545898437,1.0,0.2867136299610138,1.0,1.0,0.0,1.0,-1.4859167337417605,1.485914945602417,1.8221313666799688e-06,1.14090895652771,0.8436895608901978,0.8436895608901978,0.0,40.72182083129883,49.0,13430.81640625,-0.0,290.0694274902344,1.0,283.1499938964844,284.41217041015625,291.0163879394531,291.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,20286.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152100920677185,1.0,0.0,0.0,2.536573648452759,2.536585807800293,4.293271445021674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.455322265625,0.0,529.6560668945312,1895.4371337890625,0.0,555.8515625,0.6332527995109558,1.0,0.0,3.0,1.0,0.0
12209760,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.3604357540607452,0.2981299757957458,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.730478823184967,0.1272816509008407,0.1215899065136909,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8592121601104736,0.2105059325695037,0.1479064226150512,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6960678696632385,0.1098265871405601,0.1051273718476295,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7273769974708557,0.1252868771553039,0.5688626170158386,285.0560913085937,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2856140136719,285.0589599609375,1.0,0.2885298728942871,1.0,1.0,0.0,1.0,-1.4901621341705322,1.490160346031189,1.8317401782042e-06,1.1442524194717407,0.8430967926979065,0.8430967926979065,0.0,41.78145599365234,37.0,13474.056640625,-0.0,294.6601257324219,1.0,283.1499938964844,284.43212890625,291.0221252441406,291.99566650390625,293.1499938964844,293.1499938964844,283.1499938964844,19837.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162460207939148,1.0,0.0,0.0,2.5062291622161865,2.5062410831451416,4.191166453892947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.896484375,0.0,511.0504455566406,1895.4371337890625,0.0,559.3549194335938,0.6259473562240601,1.0,0.0,3.0,1.0,0.0
12209820,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.3632492423057556,0.2959956526756286,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7319928407669067,0.1272416412830352,0.1215333119034767,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.860956072807312,0.2102978527545929,0.147753968834877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6973080039024353,0.1096058636903762,0.1048989072442054,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7272616028785706,0.1243330910801887,0.5644997358322144,285.0784912109375,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.281494140625,285.07928466796875,1.0,0.2863324880599975,1.0,1.0,0.0,1.0,-1.4818507432937622,1.481848955154419,1.81301345492102e-06,1.1377586126327517,0.8426746726036072,0.8426746726036072,0.0,41.25581741333008,25.0,13458.0849609375,-0.0,289.59942626953125,1.0,283.1499938964844,284.4555969238281,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19182.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183135867118835,1.0,0.0,0.0,2.4623520374298096,2.4623634815216064,4.045699597554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4267578125,0.0,484.8438720703125,1895.4371337890625,0.0,566.4146728515625,0.6153449416160583,1.0,0.0,3.0,1.0,0.0
12209880,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.3632492423057556,0.2959956526756286,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7319928407669067,0.1272416412830352,0.1215333119034767,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.860956072807312,0.2102978527545929,0.147753968834877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6973080039024353,0.1096058636903762,0.1048989072442054,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7272616028785706,0.1243330910801887,0.5644997358322144,285.0784912109375,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.281494140625,285.07928466796875,1.0,0.2863324880599975,1.0,1.0,0.0,1.0,-1.4818507432937622,1.481848955154419,1.81301345492102e-06,1.1377586126327517,0.8426746726036072,0.8426746726036072,0.0,41.25581741333008,25.0,13458.0849609375,-0.0,289.59942626953125,1.0,283.1499938964844,284.4555969238281,291.031005859375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,19182.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183135867118835,1.0,0.0,0.0,2.4623520374298096,2.4623634815216064,4.045699597554632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4267578125,0.0,484.8438720703125,1895.4371337890625,0.0,566.4146728515625,0.6153449416160583,1.0,0.0,3.0,1.0,0.0
12209940,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3696125745773315,0.2818506956100464,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7429871559143066,0.1272226125001907,0.1214147731661796,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8747149109840393,0.2100647985935211,0.1475259363651275,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7087821960449219,0.1094108819961547,0.1046127751469612,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7365394234657288,0.123480200767517,0.5600668787956238,285.0811462402344,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997741699219,285.0806579589844,1.0,0.2797066271305084,1.0,1.0,0.0,1.0,-1.4587949514389038,1.4587931632995603,1.7614341913940734e-06,1.119466781616211,0.8429280519485474,0.8429280519485474,0.0,38.41715240478516,28.0,13345.912109375,-0.0,272.40087890625,1.0,283.1499938964844,284.4605407714844,291.031982421875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18745.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519148588180542,1.0,0.0,0.0,2.4347195625305176,2.434730768203736,3.955407521516463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.621826171875,0.0,468.6601867675781,1895.4371337890625,0.0,569.29150390625,0.6086248755455017,1.0,0.0,3.0,1.0,0.0
12210000,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3696125745773315,0.2818506956100464,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7429871559143066,0.1272226125001907,0.1214147731661796,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8747149109840393,0.2100647985935211,0.1475259363651275,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7087821960449219,0.1094108819961547,0.1046127751469612,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7365394234657288,0.123480200767517,0.5600668787956238,285.0811462402344,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997741699219,285.0806579589844,1.0,0.2797066271305084,1.0,1.0,0.0,1.0,-1.4587949514389038,1.4587931632995603,1.7614341913940734e-06,1.119466781616211,0.8429280519485474,0.8429280519485474,0.0,38.41715240478516,28.0,13345.912109375,-0.0,272.40087890625,1.0,283.1499938964844,284.4605407714844,291.031982421875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18745.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519148588180542,1.0,0.0,0.0,2.4347195625305176,2.434730768203736,3.955407521516463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.621826171875,0.0,468.6601867675781,1895.4371337890625,0.0,569.29150390625,0.6086248755455017,1.0,0.0,3.0,1.0,0.0
12210060,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.3781992793083191,0.2721315622329712,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7512224316596985,0.1272527277469635,0.1213664188981056,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8847954273223877,0.2098414748907089,0.1473196744918823,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7166481614112854,0.1092665269970893,0.1043994426727294,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7431952953338623,0.1228184700012207,0.5565750598907471,285.08038330078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330078125,285.08056640625,1.0,0.2756069898605346,1.0,1.0,0.0,1.0,-1.44236421585083,1.4423625469207764,1.725101924421324e-06,1.106268048286438,0.8439469337463379,0.8439469337463379,0.0,36.525821685791016,31.0,13294.857421875,-0.0,260.7686462402344,1.0,283.1499938964844,284.4638977050781,291.02947998046875,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18442.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182173252105713,1.0,0.0,0.0,2.418322324752808,2.4183335304260254,3.902310083958582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.71337890625,0.0,458.9988098144531,1895.4371337890625,0.0,566.083984375,0.6045729517936707,1.0,0.0,3.0,1.0,0.0
12210120,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.3781992793083191,0.2721315622329712,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7512224316596985,0.1272527277469635,0.1213664188981056,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8847954273223877,0.2098414748907089,0.1473196744918823,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7166481614112854,0.1092665269970893,0.1043994426727294,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7431952953338623,0.1228184700012207,0.5565750598907471,285.08038330078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330078125,285.08056640625,1.0,0.2756069898605346,1.0,1.0,0.0,1.0,-1.44236421585083,1.4423625469207764,1.725101924421324e-06,1.106268048286438,0.8439469337463379,0.8439469337463379,0.0,36.525821685791016,31.0,13294.857421875,-0.0,260.7686462402344,1.0,283.1499938964844,284.4638977050781,291.02947998046875,291.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18442.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182173252105713,1.0,0.0,0.0,2.418322324752808,2.4183335304260254,3.902310083958582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.71337890625,0.0,458.9988098144531,1895.4371337890625,0.0,566.083984375,0.6045729517936707,1.0,0.0,3.0,1.0,0.0
12210180,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.386428028345108,0.2674077451229095,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.755557119846344,0.1273342072963714,0.1214018687605857,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8897777199745178,0.2096472680568695,0.1471572071313858,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7203632593154907,0.109169915318489,0.1042674481868743,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7461854815483093,0.1222823187708854,0.5539191365242004,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3624267578125,285.0839538574219,1.0,0.2733957767486572,1.0,1.0,0.0,1.0,-1.433190941810608,1.4331892728805542,1.7050277847374673e-06,1.098894476890564,0.8459044098854065,0.8459044098854065,0.0,35.60729217529297,34.0,13300.921875,-0.0,254.7133026123047,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18216.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168991088867188,1.0,0.0,0.0,2.410350799560547,2.410361766815185,3.876625953580515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5146484375,0.0,453.9591979980469,1895.4371337890625,0.0,561.5751342773438,0.6024930477142334,1.0,0.0,3.0,1.0,0.0
12210240,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.386428028345108,0.2674077451229095,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.755557119846344,0.1273342072963714,0.1214018687605857,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8897777199745178,0.2096472680568695,0.1471572071313858,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7203632593154907,0.109169915318489,0.1042674481868743,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7461854815483093,0.1222823187708854,0.5539191365242004,285.0836181640625,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3624267578125,285.0839538574219,1.0,0.2733957767486572,1.0,1.0,0.0,1.0,-1.433190941810608,1.4331892728805542,1.7050277847374673e-06,1.098894476890564,0.8459044098854065,0.8459044098854065,0.0,35.60729217529297,34.0,13300.921875,-0.0,254.7133026123047,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0003967285156,293.1499938964844,293.1499938964844,283.1499938964844,18216.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168991088867188,1.0,0.0,0.0,2.410350799560547,2.410361766815185,3.876625953580515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5146484375,0.0,453.9591979980469,1895.4371337890625,0.0,561.5751342773438,0.6024930477142334,1.0,0.0,3.0,1.0,0.0
12210300,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9990000128746032,0.3902622163295746,0.2665552794933319,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7564306855201721,0.1273922473192215,0.1214461550116539,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8906112313270569,0.2095600962638855,0.1470903903245926,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7209966778755188,0.1091377958655357,0.1042267382144928,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.7464444041252136,0.1220347136259079,0.5527626276016235,285.0859375,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3743896484375,285.0863647460937,1.0,0.2728990614414215,1.0,1.0,0.0,1.0,-1.4307023286819458,1.430700659751892,1.699582526271115e-06,1.0968683958053589,0.8470706939697266,0.8470706939697266,0.0,35.42802810668945,34.0,13320.2060546875,-0.0,253.25289916992188,1.0,283.1499938964844,284.4714660644531,291.0347900390625,292.0036315917969,293.1499938964844,293.1499938964844,283.1499938964844,18126.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165053606033325,1.0,0.0,0.0,2.408897399902344,2.4089083671569824,3.871952003464685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.037109375,0.0,452.8032836914063,1895.4371337890625,0.0,560.2354736328125,0.6020426750183105,1.0,0.0,3.0,1.0,0.0
12210360,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.9990000128746032,0.3938759267330169,0.2666198015213012,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7564935684204102,0.12746062874794,0.1215064153075218,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8904159665107727,0.2094782143831253,0.1470318287611007,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.720887303352356,0.1091156229376792,0.1042015478014946,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.7459157109260559,0.1217898651957511,0.5516611933708191,285.0888061523437,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3842163085937,285.08935546875,1.0,0.2727614641189575,1.0,1.0,0.0,1.0,-1.4294283390045166,1.429426670074463,1.696768435976992e-06,1.0958001613616943,0.8480257391929626,0.8480257391929626,0.0,35.41461181640625,37.0,13348.478515625,-0.0,252.69775390625,1.0,283.1499938964844,284.4744873046875,291.0384826660156,292.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18064.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164284110069275,1.0,0.0,0.0,2.40838360786438,2.4083945751190186,3.870300986363873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.08056640625,0.0,452.2430725097656,1895.4371337890625,0.0,559.97412109375,0.6018368005752563,1.0,0.0,3.0,1.0,0.0
12210420,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.4004462659358978,0.2691040337085724,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7545452117919922,0.1276241838932037,0.121668092906475,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8873940706253052,0.2093269079923629,0.1469349265098571,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187592387199402,0.109097309410572,0.1041914746165275,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428248524665833,0.1212898418307304,0.5495105981826782,285.0961608886719,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39764404296875,285.09686279296875,1.0,0.273394912481308,1.0,1.0,0.0,1.0,-1.429892659187317,1.4298909902572632,1.6976373444776982e-06,1.096033215522766,0.8500245809555054,0.8500245809555054,0.0,35.81342315673828,40.0,13427.767578125,-0.0,253.85894775390625,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172651410102844,1.0,0.0,0.0,2.409621000289917,2.409631967544556,3.8742786045986577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1533203125,0.0,452.39495849609375,1895.4371337890625,0.0,562.8234252929688,0.6019805073738098,1.0,0.0,3.0,1.0,0.0
12210480,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9990000128746032,0.4004462659358978,0.2691040337085724,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7545452117919922,0.1276241838932037,0.121668092906475,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8873940706253052,0.2093269079923629,0.1469349265098571,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7187592387199402,0.109097309410572,0.1041914746165275,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7428248524665833,0.1212898418307304,0.5495105981826782,285.0961608886719,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39764404296875,285.09686279296875,1.0,0.273394912481308,1.0,1.0,0.0,1.0,-1.429892659187317,1.4298909902572632,1.6976373444776982e-06,1.096033215522766,0.8500245809555054,0.8500245809555054,0.0,35.81342315673828,40.0,13427.767578125,-0.0,253.85894775390625,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17972.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172651410102844,1.0,0.0,0.0,2.409621000289917,2.409631967544556,3.8742786045986577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.1533203125,0.0,452.39495849609375,1895.4371337890625,0.0,562.8234252929688,0.6019805073738098,1.0,0.0,3.0,1.0,0.0
