time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210540,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.4046420454978943,0.2725755870342254,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7517194747924805,0.1277617365121841,0.1218147277832031,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8833991289138794,0.2092262953519821,0.1468793600797653,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7158589959144592,0.1091034039855003,0.104213960468769,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7391940355300903,0.1209118589758873,0.5479465126991272,285.1025390625,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4024658203125,285.1033630371094,1.0,0.2744966149330139,1.0,1.0,0.0,1.0,-1.4323176145553589,1.4323159456253052,1.7027759895427153e-06,1.0978446006774902,0.8515456914901733,0.8515456914901733,0.0,36.41049575805664,40.0,13500.5166015625,-0.0,256.31231689453125,1.0,283.1499938964844,284.48736572265625,291.0505065917969,292.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,17924.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186028480529785,1.0,0.0,0.0,2.4119913578033447,2.4120023250579834,3.88190443345593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.21142578125,0.0,453.3206176757813,1895.4371337890625,0.0,567.4096069335938,0.6024383306503296,1.0,0.0,3.0,1.0,0.0
12210600,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.9990000128746032,0.4061632454395294,0.2742329239845276,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7503812909126282,0.1278190016746521,0.1218775138258934,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8815354704856873,0.2091886401176452,0.1468603461980819,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.7144777774810791,0.1091094464063644,0.1042283698916435,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7375428080558777,0.1207598820328712,0.5473271012306213,285.105224609375,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40338134765625,285.1060791015625,1.0,0.2750428318977356,1.0,1.0,0.0,1.0,-1.4336328506469729,1.433631181716919,1.705582121758198e-06,1.0988420248031616,0.8521563410758972,0.8521563410758972,0.0,36.70102691650391,43.0,13531.56640625,-0.0,257.56494140625,1.0,283.1499938964844,284.4897766113281,291.05194091796875,292.0322265625,293.1499938964844,293.1499938964844,283.1499938964844,17909.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519248902797699,1.0,0.0,0.0,2.413158655166626,2.4131696224212646,3.8856632045281003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.819580078125,0.0,453.8154602050781,1895.4371337890625,0.0,569.6381225585938,0.6026749014854431,1.0,0.0,3.0,1.0,0.0
12210660,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110616445541382,0.2815050184726715,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7446478009223938,0.1280417442321777,0.1221286728978157,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736292123794556,0.2090612053871154,0.1468043327331543,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083591818809509,0.1091485247015953,0.1043061688542366,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7306591272354126,0.1201906204223632,0.545043408870697,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022827148437,285.1172790527344,1.0,0.2775157988071441,1.0,1.0,0.0,1.0,-1.4399479627609253,1.439946174621582,1.7191528058901897e-06,1.103684902191162,0.8544448018074036,0.8544448018074036,0.0,38.00570297241211,46.0,13658.4765625,-0.0,263.3878479003906,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.0431213378906,293.1499938964844,293.1499938964844,283.1499938964844,17863.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220426321029663,1.0,0.0,0.0,2.4183738231658936,2.418384790420532,3.90247635095875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.68994140625,0.0,456.1542663574219,1895.4371337890625,0.0,579.3779907226562,0.6037675142288208,1.0,0.0,3.0,1.0,0.0
12210720,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.4110616445541382,0.2815050184726715,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7446478009223938,0.1280417442321777,0.1221286728978157,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8736292123794556,0.2090612053871154,0.1468043327331543,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7083591818809509,0.1091485247015953,0.1043061688542366,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7306591272354126,0.1201906204223632,0.545043408870697,285.1160888671875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022827148437,285.1172790527344,1.0,0.2775157988071441,1.0,1.0,0.0,1.0,-1.4399479627609253,1.439946174621582,1.7191528058901897e-06,1.103684902191162,0.8544448018074036,0.8544448018074036,0.0,38.00570297241211,46.0,13658.4765625,-0.0,263.3878479003906,1.0,283.1499938964844,284.4991455078125,291.0551452636719,292.0431213378906,293.1499938964844,293.1499938964844,283.1499938964844,17863.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220426321029663,1.0,0.0,0.0,2.4183738231658936,2.418384790420532,3.90247635095875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.68994140625,0.0,456.1542663574219,1895.4371337890625,0.0,579.3779907226562,0.6037675142288208,1.0,0.0,3.0,1.0,0.0
12210780,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.415249764919281,0.2903871536254883,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7379963994026184,0.1282994002103805,0.122421957552433,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8645179867744446,0.2089615613222122,0.1467720866203308,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009262442588806,0.1092198714613914,0.1044241562485694,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7226957082748413,0.1195919215679168,0.5426674485206604,285.1365051269531,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959655761719,285.1383056640625,1.0,0.2806297838687897,1.0,1.0,0.0,1.0,-1.4482123851776123,1.448210597038269,1.7370823570672655e-06,1.1100850105285645,0.8570676445960999,0.8570676445960999,0.0,39.65332412719727,49.0,13841.5859375,-0.0,270.93292236328125,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17823.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254749655723572,1.0,0.0,0.0,2.4250104427337646,2.425021409988404,3.923923941329122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39599609375,0.0,459.2345581054688,1895.4371337890625,0.0,591.5759887695312,0.6051860451698303,1.0,0.0,3.0,1.0,0.0
12210840,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9990000128746032,0.415249764919281,0.2903871536254883,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7379963994026184,0.1282994002103805,0.122421957552433,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8645179867744446,0.2089615613222122,0.1467720866203308,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009262442588806,0.1092198714613914,0.1044241562485694,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.7226957082748413,0.1195919215679168,0.5426674485206604,285.1365051269531,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959655761719,285.1383056640625,1.0,0.2806297838687897,1.0,1.0,0.0,1.0,-1.4482123851776123,1.448210597038269,1.7370823570672655e-06,1.1100850105285645,0.8570676445960999,0.8570676445960999,0.0,39.65332412719727,49.0,13841.5859375,-0.0,270.93292236328125,1.0,283.1499938964844,284.51300048828125,291.0568542480469,292.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17823.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254749655723572,1.0,0.0,0.0,2.4250104427337646,2.425021409988404,3.923923941329122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.39599609375,0.0,459.2345581054688,1895.4371337890625,0.0,591.5759887695312,0.6051860451698303,1.0,0.0,3.0,1.0,0.0
12210900,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.9990000128746032,0.4170795381069183,0.2953408062458038,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7344480752944946,0.128443643450737,0.1225877776741981,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.859687328338623,0.2089252769947052,0.1467690467834472,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.696915328502655,0.1092695966362953,0.1045010164380073,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7183507084846497,0.1192835867404937,0.5414578914642334,285.14715576171875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3911437988281,285.1490173339844,1.0,0.282400906085968,1.0,1.0,0.0,1.0,-1.4529943466186523,1.452992558479309,1.747535065987904e-06,1.1138105392456057,0.8584983944892883,0.8584983944892883,0.0,40.59644317626953,49.0,13936.60546875,-0.0,275.31005859375,1.0,283.1499938964844,284.5201416015625,291.0574645996094,292.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17805.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274778008460999,1.0,0.0,0.0,2.4288692474365234,2.428880214691162,3.936421819616953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.43212890625,0.0,461.0581970214844,1895.4371337890625,0.0,598.8139038085938,0.6060179471969604,1.0,0.0,3.0,1.0,0.0
12210960,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9990000128746032,0.4187567830085754,0.3005414009094238,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7308282852172852,0.1285957247018814,0.1227637976408004,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8547932505607605,0.2088947296142578,0.1467722654342651,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.6928046941757202,0.1093264520168304,0.1045873910188674,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7137777805328369,0.1189695447683334,0.5402340888977051,285.157958984375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.385498046875,285.1598205566406,1.0,0.2842789590358734,1.0,1.0,0.0,1.0,-1.4580870866775513,1.458085298538208,1.7587260572327068e-06,1.1177916526794434,0.8600008487701416,0.8600008487701416,0.0,41.60414123535156,52.0,14034.072265625,-0.0,280.0091552734375,1.0,283.1499938964844,284.5273742675781,291.05767822265625,292.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,17788.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296211242675781,1.0,0.0,0.0,2.433022737503052,2.4330337047576904,3.9498962678408134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.4921875,0.0,463.0391845703125,1895.4371337890625,0.0,606.6585693359375,0.606917142868042,1.0,0.0,3.0,1.0,0.0
12211020,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4216721653938293,0.3115486204624176,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234396934509277,0.1289215832948684,0.1231434196233749,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449894785881042,0.2088472545146942,0.1467938721179962,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844432950019836,0.1094592586159706,0.1047854125499725,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7038516998291016,0.1183246374130249,0.5377401113510132,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3722229003906,285.1816711425781,1.0,0.2883055210113525,1.0,1.0,0.0,1.0,-1.4690260887145996,1.4690243005752563,1.782963408913929e-06,1.1263835430145264,0.8632226586341858,0.8632226586341858,0.0,43.794803619384766,55.0,14234.80078125,-0.0,290.2711181640625,1.0,283.1499938964844,284.5418701171875,291.0567932128906,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342034101486206,1.0,0.0,0.0,2.442168951034546,2.442179918289185,3.979648965923843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.552734375,0.0,467.45306396484375,1895.4371337890625,0.0,623.7796630859375,0.6089065670967102,1.0,0.0,3.0,1.0,0.0
12211080,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4216721653938293,0.3115486204624176,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7234396934509277,0.1289215832948684,0.1231434196233749,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449894785881042,0.2088472545146942,0.1467938721179962,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844432950019836,0.1094592586159706,0.1047854125499725,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7038516998291016,0.1183246374130249,0.5377401113510132,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3722229003906,285.1816711425781,1.0,0.2883055210113525,1.0,1.0,0.0,1.0,-1.4690260887145996,1.4690243005752563,1.782963408913929e-06,1.1263835430145264,0.8632226586341858,0.8632226586341858,0.0,43.794803619384766,55.0,14234.80078125,-0.0,290.2711181640625,1.0,283.1499938964844,284.5418701171875,291.0567932128906,292.0780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17757.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342034101486206,1.0,0.0,0.0,2.442168951034546,2.442179918289185,3.979648965923843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.552734375,0.0,467.45306396484375,1895.4371337890625,0.0,623.7796630859375,0.6089065670967102,1.0,0.0,3.0,1.0,0.0
12211140,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240255355834961,0.3231739103794098,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.715853750705719,0.1292739063501358,0.1235564649105072,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353561162948608,0.2088144719600677,0.1468320488929748,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761165857315063,0.1096148490905761,0.1050134003162384,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6935929656028748,0.1176587417721748,0.5351845622062683,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568725585937,285.2035522460937,1.0,0.2926218509674072,1.0,1.0,0.0,1.0,-1.4807292222976685,1.4807273149490356,1.80918925707374e-06,1.1356287002563477,0.8667381405830383,0.8667381405830383,0.0,46.19221496582031,58.0,14441.2734375,-0.0,301.5425109863281,1.0,283.1499938964844,284.55621337890625,291.05426025390625,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17728.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389991998672485,1.0,0.0,0.0,2.4523801803588867,2.4523913860321045,4.0129984313352907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.477783203125,0.0,472.4491882324219,1895.4371337890625,0.0,642.2190551757812,0.6111381649971008,1.0,0.0,3.0,1.0,0.0
12211200,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4240255355834961,0.3231739103794098,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.715853750705719,0.1292739063501358,0.1235564649105072,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8353561162948608,0.2088144719600677,0.1468320488929748,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761165857315063,0.1096148490905761,0.1050134003162384,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6935929656028748,0.1176587417721748,0.5351845622062683,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3568725585937,285.2035522460937,1.0,0.2926218509674072,1.0,1.0,0.0,1.0,-1.4807292222976685,1.4807273149490356,1.80918925707374e-06,1.1356287002563477,0.8667381405830383,0.8667381405830383,0.0,46.19221496582031,58.0,14441.2734375,-0.0,301.5425109863281,1.0,283.1499938964844,284.55621337890625,291.05426025390625,292.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17728.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389991998672485,1.0,0.0,0.0,2.4523801803588867,2.4523913860321045,4.0129984313352907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.477783203125,0.0,472.4491882324219,1895.4371337890625,0.0,642.2190551757812,0.6111381649971008,1.0,0.0,3.0,1.0,0.0
12211260,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9990000128746032,0.4262863099575043,0.3345688581466675,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7088785171508789,0.1300313770771026,0.124228335916996,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267731070518494,0.2091597020626068,0.1470463573932647,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690027117729187,0.110174611210823,0.1054983586072921,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.684396505355835,0.1173636615276336,0.5336818099021912,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3440246582031,285.2261657714844,1.0,0.2971951365470886,1.0,1.0,0.0,1.0,-1.4942491054534912,1.494247317314148,1.839820697568939e-06,1.146331548690796,0.8705644607543945,0.8705644607543945,0.0,48.659854888916016,61.0,14661.9482421875,-0.0,314.001708984375,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17702.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437817573547363,1.0,0.0,0.0,2.463606595993042,2.46361780166626,4.049823303375888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.779052734375,0.0,478.0104370117188,1895.4371337890625,0.0,661.1500854492188,0.6136001944541931,1.0,0.0,3.0,1.0,0.0
12211320,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9990000128746032,0.4262863099575043,0.3345688581466675,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7088785171508789,0.1300313770771026,0.124228335916996,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.8267731070518494,0.2091597020626068,0.1470463573932647,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6690027117729187,0.110174611210823,0.1054983586072921,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.684396505355835,0.1173636615276336,0.5336818099021912,285.22418212890625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3440246582031,285.2261657714844,1.0,0.2971951365470886,1.0,1.0,0.0,1.0,-1.4942491054534912,1.494247317314148,1.839820697568939e-06,1.146331548690796,0.8705644607543945,0.8705644607543945,0.0,48.659854888916016,61.0,14661.9482421875,-0.0,314.001708984375,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,17702.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437817573547363,1.0,0.0,0.0,2.463606595993042,2.46361780166626,4.049823303375888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.779052734375,0.0,478.0104370117188,1895.4371337890625,0.0,661.1500854492188,0.6136001944541931,1.0,0.0,3.0,1.0,0.0
12211380,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.4288251996040344,0.3450464308261871,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035255432128906,0.1312889605760574,0.1253858357667923,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.8197978734970093,0.2099503278732299,0.1475849449634552,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639794111251831,0.1112387925386428,0.1064720898866653,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.677270233631134,0.1175603941082954,0.534419596195221,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2512512207031,1.0,0.3020455241203308,1.0,1.0,0.0,1.0,-1.510916233062744,1.510914325714111,1.878055968518311e-06,1.1595380306243896,0.8747281432151794,0.8747281432151794,0.0,51.078163146972656,64.0,14910.044921875,-0.0,328.0427551269531,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485613346099854,1.0,0.0,0.0,2.475772857666016,2.4757843017578125,4.089921787908679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.601318359375,0.0,484.103515625,1895.4371337890625,0.0,680.6242065429688,0.616274356842041,1.0,0.0,3.0,1.0,0.0
12211440,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.4288251996040344,0.3450464308261871,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7035255432128906,0.1312889605760574,0.1253858357667923,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.8197978734970093,0.2099503278732299,0.1475849449634552,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.6639794111251831,0.1112387925386428,0.1064720898866653,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.677270233631134,0.1175603941082954,0.534419596195221,285.2490539550781,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2512512207031,1.0,0.3020455241203308,1.0,1.0,0.0,1.0,-1.510916233062744,1.510914325714111,1.878055968518311e-06,1.1595380306243896,0.8747281432151794,0.8747281432151794,0.0,51.078163146972656,64.0,14910.044921875,-0.0,328.0427551269531,1.0,283.1499938964844,284.5878601074219,291.0490417480469,292.108642578125,293.1499938964844,293.1499938964844,283.1499938964844,17675.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485613346099854,1.0,0.0,0.0,2.475772857666016,2.4757843017578125,4.089921787908679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.601318359375,0.0,484.103515625,1895.4371337890625,0.0,680.6242065429688,0.616274356842041,1.0,0.0,3.0,1.0,0.0
12211500,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.9990000128746032,0.4301874041557312,0.3500604629516601,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.7013832926750183,0.1320614218711853,0.1261149197816848,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8167127370834351,0.2104669511318206,0.1479492336511612,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6620472073554993,0.1119172573089599,0.1071115657687187,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.6743058562278748,0.1178040876984596,0.5355027318000793,285.26239013671875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3343811035156,285.2646484375,1.0,0.3045798242092132,1.0,1.0,0.0,1.0,-1.520316481590271,1.5203145742416382,1.8998500763700576e-06,1.1669906377792358,0.8769533038139343,0.8769533038139343,0.0,52.2867431640625,64.0,15043.783203125,-0.0,335.6836242675781,1.0,283.1499938964844,284.596923828125,291.0489807128906,292.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,17662.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510349869728088,1.0,0.0,0.0,2.482234001159668,2.482245445251465,4.111296902920003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.182373046875,0.0,487.365478515625,1895.4371337890625,0.0,690.9251098632812,0.6176964640617371,1.0,0.0,3.0,1.0,0.0
12211560,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.4315876364707947,0.3549938499927521,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.6994841694831848,0.1329042017459869,0.1269170045852661,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8137912750244141,0.2110423296689987,0.148358479142189,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6603782176971436,0.1126689016819,0.1078263446688652,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.6716246008872986,0.1181213036179542,0.5369433760643005,285.27618408203125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330383300781,285.27850341796875,1.0,0.3071796596050262,1.0,1.0,0.0,1.0,-1.5302797555923462,1.5302778482437134,1.9231274563935585e-06,1.1748900413513184,0.8792731761932373,0.8792731761932373,0.0,53.5052490234375,52.0,15182.7783203125,-0.0,343.7123718261719,1.0,283.1499938964844,284.6063232421875,291.04949951171875,292.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,17648.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536012053489685,1.0,0.0,0.0,2.4889376163482666,2.4889490604400635,4.13353262729288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.15234375,0.0,490.7688903808594,1895.4371337890625,0.0,701.7738037109375,0.6191731095314026,1.0,0.0,3.0,1.0,0.0
12211620,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4359344840049743,0.3517436385154724,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050027251243591,0.1347524225711822,0.1285820603370666,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8176404237747192,0.2123124897480011,0.149194985628128,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.665634274482727,0.1143351644277572,0.1093203499913215,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752344369888306,0.118939034640789,0.5401777625083923,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952575683594,1.0,0.3065955936908722,1.0,1.0,0.0,1.0,-1.5350695848464966,1.5350676774978638,1.934527517732932e-06,1.1788203716278076,0.8840115070343018,0.8840115070343018,0.0,52.9188232421875,55.0,15344.1513671875,-0.0,344.5400085449219,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17626.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587579607963562,1.0,0.0,0.0,2.502920389175415,2.502931833267212,4.1801072825364827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.8388671875,0.0,497.952392578125,1895.4371337890625,0.0,724.0829467773438,0.6222612857818604,1.0,0.0,3.0,1.0,0.0
12211680,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.4359344840049743,0.3517436385154724,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7050027251243591,0.1347524225711822,0.1285820603370666,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8176404237747192,0.2123124897480011,0.149194985628128,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.665634274482727,0.1143351644277572,0.1093203499913215,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6752344369888306,0.118939034640789,0.5401777625083923,285.2945251464844,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.339599609375,285.2952575683594,1.0,0.3065955936908722,1.0,1.0,0.0,1.0,-1.5350695848464966,1.5350676774978638,1.934527517732932e-06,1.1788203716278076,0.8840115070343018,0.8840115070343018,0.0,52.9188232421875,55.0,15344.1513671875,-0.0,344.5400085449219,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374206542969,293.1499938964844,293.1499938964844,283.1499938964844,17626.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587579607963562,1.0,0.0,0.0,2.502920389175415,2.502931833267212,4.1801072825364827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.8388671875,0.0,497.952392578125,1895.4371337890625,0.0,724.0829467773438,0.6222612857818604,1.0,0.0,3.0,1.0,0.0
12211740,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.4411730468273163,0.3500718474388122,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7090604305267334,0.136401355266571,0.1300806701183319,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.820167601108551,0.2134441435337066,0.1499499082565307,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.6696181893348694,0.1158305704593658,0.1106771156191825,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6779593229293823,0.1198191344738006,0.5437610149383545,285.3050537109375,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35711669921875,285.3065490722656,1.0,0.3074203133583069,1.0,1.0,0.0,1.0,-1.5416920185089111,1.5416901111602783,1.950067144207424e-06,1.1839858293533323,0.887876033782959,0.887876033782959,0.0,52.6954460144043,55.0,15483.41796875,-0.0,347.23486328125,1.0,283.1499938964844,284.620849609375,291.04754638671875,292.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,17614.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562178909778595,1.0,0.0,0.0,2.5144643783569336,2.5144758224487305,4.218755123019946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.75244140625,0.0,503.9730224609375,1895.4371337890625,0.0,739.2637939453125,0.6248224973678589,1.0,0.0,3.0,1.0,0.0
12211800,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.9990000128746032,0.4425172805786133,0.3499943315982818,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.7098663449287415,0.1368358135223388,0.1304800063371658,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30865478515625,0.8205707669258118,0.2137433439493179,0.15015210211277,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080444335937,0.6704381704330444,0.1162247583270073,0.1110394597053527,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6784756779670715,0.1200678050518035,0.5448088049888611,285.3087158203125,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3616638183594,285.310302734375,1.0,0.3077531456947326,1.0,1.0,0.0,1.0,-1.5440133810043335,1.544011473655701,1.955560037458781e-06,1.1858209371566772,0.8888769745826721,0.8888769745826721,0.0,52.72364807128906,58.0,15524.95703125,-0.0,348.4633178710937,1.0,283.1499938964844,284.6230163574219,291.04705810546875,292.1441345214844,293.1499938964844,293.1499938964844,283.1499938964844,17611.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629457235336304,1.0,0.0,0.0,2.517409563064575,2.517421245574951,4.228644172599161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.3740234375,0.0,505.5164489746094,1895.4371337890625,0.0,742.7089233398438,0.625476062297821,1.0,0.0,3.0,1.0,0.0
12211860,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492325186729431,0.3509556651115417,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131094932556152,0.1391411125659942,0.1326159983873367,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.821723997592926,0.2153405845165252,0.1512423306703567,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738824248313904,0.118314117193222,0.1129776686429977,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804599761962891,0.1214586570858955,0.5508173704147339,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836364746094,285.33160400390625,1.0,0.3101481199264526,1.0,1.0,0.0,1.0,-1.5585784912109375,1.558576583862305,1.990267264773138e-06,1.1973499059677124,0.8940859436988831,0.8940859436988831,0.0,53.20333480834961,61.0,15758.783203125,0.0,357.04425048828125,1.0,283.1499938964844,284.6360168457031,291.0478820800781,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17594.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666804313659668,1.0,0.0,0.0,2.532529830932617,2.532541513442993,4.279593497358292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.435546875,0.0,513.4918212890625,1895.4371337890625,0.0,759.7123413085938,0.6288328170776367,1.0,0.0,3.0,1.0,0.0
12211920,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9990000128746032,0.4492325186729431,0.3509556651115417,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.7131094932556152,0.1391411125659942,0.1326159983873367,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.821723997592926,0.2153405845165252,0.1512423306703567,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289794921875,0.6738824248313904,0.118314117193222,0.1129776686429977,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6804599761962891,0.1214586570858955,0.5508173704147339,285.3297424316406,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836364746094,285.33160400390625,1.0,0.3101481199264526,1.0,1.0,0.0,1.0,-1.5585784912109375,1.558576583862305,1.990267264773138e-06,1.1973499059677124,0.8940859436988831,0.8940859436988831,0.0,53.20333480834961,61.0,15758.783203125,0.0,357.04425048828125,1.0,283.1499938964844,284.6360168457031,291.0478820800781,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17594.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666804313659668,1.0,0.0,0.0,2.532529830932617,2.532541513442993,4.279593497358292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.435546875,0.0,513.4918212890625,1895.4371337890625,0.0,759.7123413085938,0.6288328170776367,1.0,0.0,3.0,1.0,0.0
12211980,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4557777643203735,0.3537357747554779,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7153617143630981,0.1416411250829696,0.1349550038576126,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8217401504516602,0.2170875966548919,0.1524499654769897,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764329075813293,0.1205736249685287,0.1150963306427002,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6815990805625916,0.1230363026261329,0.5577991604804993,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029235839844,285.3564758300781,1.0,0.3135248124599457,1.0,1.0,0.0,1.0,-1.577099084854126,1.5770970582962036,2.03497779693862e-06,1.2120201587677002,0.8996448516845703,0.8996448516845703,0.0,54.14470291137695,64.0,16028.3525390625,0.0,369.0428771972656,1.0,283.1499938964844,284.6518859863281,291.05352783203125,292.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17577.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708185434341431,1.0,0.0,0.0,2.548280477523804,2.54829216003418,4.332991352384852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.34619140625,0.0,521.8938598632812,1895.4371337890625,0.0,778.9923095703125,0.6323326230049133,1.0,0.0,3.0,1.0,0.0
12212040,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4557777643203735,0.3537357747554779,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.353759765625,0.7153617143630981,0.1416411250829696,0.1349550038576126,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8217401504516602,0.2170875966548919,0.1524499654769897,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.6764329075813293,0.1205736249685287,0.1150963306427002,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6815990805625916,0.1230363026261329,0.5577991604804993,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029235839844,285.3564758300781,1.0,0.3135248124599457,1.0,1.0,0.0,1.0,-1.577099084854126,1.5770970582962036,2.03497779693862e-06,1.2120201587677002,0.8996448516845703,0.8996448516845703,0.0,54.14470291137695,64.0,16028.3525390625,0.0,369.0428771972656,1.0,283.1499938964844,284.6518859863281,291.05352783203125,292.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,17577.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708185434341431,1.0,0.0,0.0,2.548280477523804,2.54829216003418,4.332991352384852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.34619140625,0.0,521.8938598632812,1895.4371337890625,0.0,778.9923095703125,0.6323326230049133,1.0,0.0,3.0,1.0,0.0
12212100,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.4589564800262451,0.3557272255420685,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.7161881923675537,0.1429627686738968,0.1361986249685287,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.8213858604431152,0.2180163413286209,0.1530967652797699,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.677416980266571,0.1217648759484291,0.1162203475832939,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6818841099739075,0.1238850355148315,0.5615991950035095,285.36785888671875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4112854003906,285.3700561523437,1.0,0.3155377805233001,1.0,1.0,0.0,1.0,-1.5876696109771729,1.587667465209961,2.0607812984962948e-06,1.220393419265747,0.9025734066963196,0.9025734066963196,0.0,54.77161407470703,64.0,16175.203125,0.0,376.24322509765625,1.0,283.1499938964844,284.6607360839844,291.05767822265625,292.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,17568.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731955766677856,1.0,0.0,0.0,2.5564169883728027,2.5564286708831787,4.3607050770333444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.70068359375,0.0,526.2716674804688,1895.4371337890625,0.0,790.2796630859375,0.6341416835784912,1.0,0.0,3.0,1.0,0.0
12212160,297.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9990000128746032,0.4620746672153473,0.3580334186553955,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7168680429458618,0.1443264633417129,0.1374854296445846,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8208509683609009,0.2189776450395584,0.1537686139345169,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.678253173828125,0.1229918375611305,0.117381565272808,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.6820231080055237,0.1247661784291267,0.565563976764679,285.3819580078125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4189147949219,285.3842468261719,1.0,0.3177231550216675,1.0,1.0,0.0,1.0,-1.5989429950714111,1.5989409685134888,2.088527480736957e-06,1.2293217182159424,0.905599057674408,0.905599057674408,0.0,55.48330307006836,67.0,16328.650390625,0.0,384.1315002441406,1.0,283.1499938964844,284.6700439453125,291.0622863769531,292.2012634277344,293.1499938964844,293.1499938964844,283.1499938964844,17558.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757818222045898,1.0,0.0,0.0,2.564717531204224,2.5647294521331787,4.389069374610699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.48486328125,0.0,530.76513671875,1895.4371337890625,0.0,802.7386474609375,0.638988196849823,1.0,0.0,3.0,1.0,0.0
12212220,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.4656497538089752,0.3611056208610534,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.7175070643424988,0.145977571606636,0.1390505284070968,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.8200202584266663,0.2201396375894546,0.1545874774456024,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915405273437,0.6790708899497986,0.1244745254516601,0.1187915205955505,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.6820222735404968,0.1258365660905838,0.5704150795936584,285.39215087890625,284.95001220703125,295.5335693359375,288.0409240722656,295.5309143066406,297.42681884765625,285.393798828125,1.0,0.3204910457134247,1.0,1.0,0.0,1.0,-1.6130094528198242,1.6130073070526123,2.123475496773608e-06,1.2404593229293823,0.9091671705245972,0.9091671705245972,0.0,56.42000961303711,67.0,16537.572265625,0.0,394.243896484375,1.0,283.1499938964844,284.6704406738281,291.0691223144531,292.2200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17879.845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792373418807983,1.0,0.0,0.0,2.598672151565552,2.598684310913086,4.506053414843336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.8203125,0.0,551.3425903320312,1895.4371337890625,0.0,819.6787719726562,0.6445051431655884,1.0,0.0,3.0,1.0,0.0
12212280,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9990000128746032,0.4680808782577514,0.3634927272796631,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7178470492362976,0.147163450717926,0.1401771456003189,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8193015456199646,0.2209718376398086,0.1551752090454101,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.6795299649238586,0.1255373060703277,0.1198046430945396,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.6819081902503967,0.1266061067581176,0.5739158391952515,285.4009704589844,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4315795898437,285.4027404785156,1.0,0.3225535750389099,1.0,1.0,0.0,1.0,-1.6233524084091189,1.6233502626419067,2.1494042812264524e-06,1.2486464977264404,0.9117396473884584,0.9117396473884584,0.0,57.14179611206055,70.0,16678.4609375,0.0,401.8692626953125,1.0,283.1499938964844,284.674072265625,291.0736389160156,292.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,17988.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5818486213684082,1.0,0.0,0.0,2.614086151123047,2.614098310470581,4.559667274861569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.982421875,0.0,560.6552734375,1895.4371337890625,0.0,832.70556640625,0.6510974168777466,1.0,0.0,3.0,1.0,0.0
12212340,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.4737710654735565,0.3698973059654236,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184208035469055,0.1501304507255554,0.1430046707391739,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8172300457954407,0.2230445891618728,0.1566460281610489,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6803717017173767,0.128189131617546,0.1223412156105041,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813604831695557,0.1285299509763717,0.5827099680900574,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410095214844,285.41656494140625,1.0,0.3278923630714416,1.0,1.0,0.0,1.0,-1.649805188179016,1.6498029232025146,2.2166100279719103e-06,1.2695735692977903,0.9180285930633544,0.9180285930633544,0.0,59.07590866088867,73.0,17056.98828125,0.0,422.0066223144531,1.0,283.1499938964844,284.67108154296875,291.08526611328125,292.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888522863388062,1.0,0.0,0.0,2.679473638534546,2.6794862747192383,4.790626348949445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.798828125,0.0,602.3648071289062,1895.4371337890625,0.0,868.6200561523438,0.6670593023300171,1.0,0.0,3.0,1.0,0.0
