time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.4737710654735565,0.3698973059654236,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184208035469055,0.1501304507255554,0.1430046707391739,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8172300457954407,0.2230445891618728,0.1566460281610489,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144592285156,0.6803717017173767,0.128189131617546,0.1223412156105041,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813604831695557,0.1285299509763717,0.5827099680900574,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410095214844,285.41656494140625,1.0,0.3278923630714416,1.0,1.0,0.0,1.0,-1.649805188179016,1.6498029232025146,2.2166100279719103e-06,1.2695735692977903,0.9180285930633544,0.9180285930633544,0.0,59.07590866088867,73.0,17056.98828125,0.0,422.0066223144531,1.0,283.1499938964844,284.67108154296875,291.08526611328125,292.2666015625,293.1499938964844,293.1499938964844,283.1499938964844,18640.720703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888522863388062,1.0,0.0,0.0,2.679473638534546,2.6794862747192383,4.790626348949445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.798828125,0.0,602.3648071289062,1895.4371337890625,0.0,868.6200561523438,0.6670593023300171,1.0,0.0,3.0,1.0,0.0
12212460,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4791638255119324,0.3770279884338379,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7187267541885376,0.1532197445631027,0.1459566354751587,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8147956132888794,0.2251922339200973,0.1581745147705078,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.680913507938385,0.1309386938810348,0.1249792575836181,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805185079574585,0.1305282413959503,0.5918806195259094,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476623535156,285.42791748046875,1.0,0.3336361944675445,1.0,1.0,0.0,1.0,-1.677922606468201,1.6779203414916992,2.289448502779124e-06,1.291797399520874,0.9244519472122192,0.9244519472122192,0.0,61.2418098449707,76.0,17457.837890625,0.0,444.35150146484375,1.0,283.1499938964844,284.6642761230469,291.0962829589844,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,19442.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964693427085876,1.0,0.0,0.0,2.75520133972168,2.7552149295806885,5.065239747636952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.505859375,0.0,653.3892822265625,1895.4371337890625,0.0,909.3316650390624,0.6855005621910095,1.0,0.0,3.0,1.0,0.0
12212520,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4791638255119324,0.3770279884338379,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262084960937,0.7187267541885376,0.1532197445631027,0.1459566354751587,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8147956132888794,0.2251922339200973,0.1581745147705078,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.680913507938385,0.1309386938810348,0.1249792575836181,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805185079574585,0.1305282413959503,0.5918806195259094,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476623535156,285.42791748046875,1.0,0.3336361944675445,1.0,1.0,0.0,1.0,-1.677922606468201,1.6779203414916992,2.289448502779124e-06,1.291797399520874,0.9244519472122192,0.9244519472122192,0.0,61.2418098449707,76.0,17457.837890625,0.0,444.35150146484375,1.0,283.1499938964844,284.6642761230469,291.0962829589844,292.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,19442.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964693427085876,1.0,0.0,0.0,2.75520133972168,2.7552149295806885,5.065239747636952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.505859375,0.0,653.3892822265625,1895.4371337890625,0.0,909.3316650390624,0.6855005621910095,1.0,0.0,3.0,1.0,0.0
12212580,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4842971563339233,0.3846714794635772,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7188963294029236,0.1564266383647918,0.1490262299776077,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8121516704559326,0.2274167239665985,0.1597601622343063,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.681290328502655,0.1337809860706329,0.1277115792036056,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795253753662109,0.1325985640287399,0.6014020442962646,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521179199219,285.43829345703125,1.0,0.3396936655044555,1.0,1.0,0.0,1.0,-1.707400679588318,1.7073982954025269,2.3673605937801767e-06,1.3150722980499268,0.9310057759284972,0.9310057759284972,0.0,63.59559631347656,79.0,17876.3515625,0.0,468.731201171875,1.0,283.1499938964844,284.6557006835937,291.1068725585937,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20347.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044146418571472,1.0,0.0,0.0,2.837505578994751,2.837519884109497,5.372381224333367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9970703125,0.0,712.1161499023438,1895.4371337890625,0.0,953.6602172851562,0.7055089473724365,1.0,0.0,3.0,1.0,0.0
12212640,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4842971563339233,0.3846714794635772,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7188963294029236,0.1564266383647918,0.1490262299776077,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8121516704559326,0.2274167239665985,0.1597601622343063,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.681290328502655,0.1337809860706329,0.1277115792036056,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795253753662109,0.1325985640287399,0.6014020442962646,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521179199219,285.43829345703125,1.0,0.3396936655044555,1.0,1.0,0.0,1.0,-1.707400679588318,1.7073982954025269,2.3673605937801767e-06,1.3150722980499268,0.9310057759284972,0.9310057759284972,0.0,63.59559631347656,79.0,17876.3515625,0.0,468.731201171875,1.0,283.1499938964844,284.6557006835937,291.1068725585937,292.3363952636719,293.1499938964844,293.1499938964844,283.1499938964844,20347.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044146418571472,1.0,0.0,0.0,2.837505578994751,2.837519884109497,5.372381224333367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9970703125,0.0,712.1161499023438,1895.4371337890625,0.0,953.6602172851562,0.7055089473724365,1.0,0.0,3.0,1.0,0.0
12212700,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.4867796599864959,0.3886273205280304,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7189654111862183,0.1580740809440612,0.1506043225526809,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8107922673225403,0.2285591214895248,0.1605753749608993,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6814538240432739,0.1352360844612121,0.1291120052337646,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6790120005607605,0.1336612552404403,0.6062945127487183,285.4404296875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537048339844,285.4413452148437,1.0,0.3428167402744293,1.0,1.0,0.0,1.0,-1.7225791215896606,1.7225767374038696,2.408095042483182e-06,1.327046513557434,0.9343119859695436,0.9343119859695436,0.0,64.8307113647461,79.0,18098.94921875,0.0,481.64263916015625,1.0,283.1499938964844,284.6482238769531,291.1124267578125,292.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,20943.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084756851196289,1.0,0.0,0.0,2.8882977962493896,2.888312578201294,5.566436698245525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.7734375,0.0,750.2254028320312,1895.4371337890625,0.0,977.0130615234376,0.7150863409042358,1.0,0.0,3.0,1.0,0.0
12212760,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9990000128746032,0.4892112612724304,0.3926495313644409,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7190371155738831,0.1597515046596527,0.1522108763456344,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.8094208240509033,0.2297218292951584,0.1614044457674026,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6816126704216003,0.1367131471633911,0.1305338144302368,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6785011291503906,0.1347424983978271,0.6112716794013977,285.4472961425781,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549560546875,285.44854736328125,1.0,0.3459925949573517,1.0,1.0,0.0,1.0,-1.7380157709121704,1.7380132675170898,2.449952035021852e-06,1.3392174243927002,0.9376956820487976,0.9376956820487976,0.0,66.09962463378906,82.0,18309.208984375,0.0,495.0169067382813,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,21320.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125212907791138,1.0,0.0,0.0,2.923741340637207,2.9237563610076904,5.703890906261222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.29541015625,0.0,777.3449096679688,1895.4371337890625,0.0,1000.7315063476562,0.7264461517333984,1.0,0.0,3.0,1.0,0.0
12212820,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.493945300579071,0.4008149206638336,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192357778549194,0.1631965041160583,0.1555116176605224,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.806698203086853,0.2321095317602157,0.1631084084510803,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819634437561035,0.139731764793396,0.1334412544965744,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775396466255188,0.1369621753692627,0.6214929223060608,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566650390625,285.459228515625,1.0,0.3524745106697082,1.0,1.0,0.0,1.0,-1.7695919275283811,1.7695894241333008,2.5369170089106774e-06,1.3640903234481812,0.9445300698280334,0.9445300698280334,0.0,68.72128295898438,70.0,18754.138671875,0.0,523.1054077148438,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207165122032166,1.0,0.0,0.0,3.0123212337493896,3.012337207794189,6.054745540495787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.43701171875,0.0,848.36865234375,1895.4371337890625,0.0,1050.1370849609375,0.7479261159896851,1.0,0.0,3.0,1.0,0.0
12212880,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.493945300579071,0.4008149206638336,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192357778549194,0.1631965041160583,0.1555116176605224,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.806698203086853,0.2321095317602157,0.1631084084510803,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819634437561035,0.139731764793396,0.1334412544965744,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775396466255188,0.1369621753692627,0.6214929223060608,285.4579162597656,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566650390625,285.459228515625,1.0,0.3524745106697082,1.0,1.0,0.0,1.0,-1.7695919275283811,1.7695894241333008,2.5369170089106774e-06,1.3640903234481812,0.9445300698280334,0.9445300698280334,0.0,68.72128295898438,70.0,18754.138671875,0.0,523.1054077148438,1.0,283.1499938964844,284.637939453125,291.1287536621094,292.4093933105469,293.1499938964844,293.1499938964844,283.1499938964844,22342.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207165122032166,1.0,0.0,0.0,3.0123212337493896,3.012337207794189,6.054745540495787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.43701171875,0.0,848.36865234375,1895.4371337890625,0.0,1050.1370849609375,0.7479261159896851,1.0,0.0,3.0,1.0,0.0
12212940,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4990687668323517,0.3975586593151092,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7252376675605774,0.1663075685501098,0.1584015488624572,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8112878203392029,0.2342526316642761,0.1645731031894683,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6885203123092651,0.1424440890550613,0.1359612345695495,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6829042434692383,0.1389720141887664,0.6302825808525085,285.4595947265625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632568359375,285.4595947265625,1.0,0.3534239530563354,1.0,1.0,0.0,1.0,-1.7845035791397097,1.7845009565353394,2.5788331186049618e-06,1.3759948015213013,0.9505314826965332,0.9505314826965332,0.0,68.29254150390625,70.0,19041.703125,0.0,531.6103515625,1.0,283.1499938964844,284.6221618652344,291.1379089355469,292.4390563964844,293.1499938964844,293.1499938964844,283.1499938964844,23307.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277980804443359,1.0,0.0,0.0,3.0936617851257324,3.093678474426269,6.386148356796184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.6923828125,0.0,917.3346557617188,1895.4371337890625,0.0,1094.2576904296875,0.7646902203559875,1.0,0.0,3.0,1.0,0.0
12213000,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.4999668002128601,0.3963801264762878,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7264599800109863,0.1667379736900329,0.158794030547142,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8123858571052551,0.2345477044582367,0.1647693812847137,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6898641586303711,0.1428187191486358,0.1363018602132797,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.684086263179779,0.1392539292573928,0.6314744353294373,285.45953369140625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.46539306640625,285.4595031738281,1.0,0.3532861173152923,1.0,1.0,0.0,1.0,-1.7856355905532837,1.7856330871582031,2.5820309019763954e-06,1.3768975734710691,0.9513458013534546,0.9513458013534546,0.0,68.04134368896484,73.0,19069.880859375,0.0,531.5962524414062,1.0,283.1499938964844,284.620361328125,291.13873291015625,292.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,23399.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286813616752625,1.0,0.0,0.0,3.1019649505615234,3.10198187828064,6.420473823709472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.1884765625,0.0,924.5239868164062,1895.4371337890625,0.0,1099.8519287109375,0.7696489095687866,1.0,0.0,3.0,1.0,0.0
12213060,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5079920887947083,0.3938455879688263,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7326789498329163,0.1704061180353164,0.1622018963098526,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167564868927002,0.2370532304048538,0.1664827167987823,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967555284500122,0.1460084766149521,0.1392652690410614,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897667050361633,0.1417113542556762,0.6421686410903931,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.45916748046875,1.0,0.3558303415775299,1.0,1.0,0.0,1.0,-1.805133819580078,1.805131196975708,2.637067382238456e-06,1.3921332359313965,0.958097517490387,0.958097517490387,0.0,67.89055633544922,76.0,19402.380859375,0.0,544.1605224609375,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,24481.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353222131729126,1.0,0.0,0.0,3.191622257232666,3.191640138626098,6.796984735046863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.77880859375,0.0,1005.1341552734376,1895.4371337890625,0.0,1142.5426025390625,0.7913687825202942,1.0,0.0,3.0,1.0,0.0
12213120,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.9990000128746032,0.5079920887947083,0.3938455879688263,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7326789498329163,0.1704061180353164,0.1622018963098526,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167564868927002,0.2370532304048538,0.1664827167987823,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967555284500122,0.1460084766149521,0.1392652690410614,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897667050361633,0.1417113542556762,0.6421686410903931,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4873046875,285.45916748046875,1.0,0.3558303415775299,1.0,1.0,0.0,1.0,-1.805133819580078,1.805131196975708,2.637067382238456e-06,1.3921332359313965,0.958097517490387,0.958097517490387,0.0,67.89055633544922,76.0,19402.380859375,0.0,544.1605224609375,1.0,283.1499938964844,284.60333251953125,291.1449279785156,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,24481.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353222131729126,1.0,0.0,0.0,3.191622257232666,3.191640138626098,6.796984735046863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.77880859375,0.0,1005.1341552734376,1895.4371337890625,0.0,1142.5426025390625,0.7913687825202942,1.0,0.0,3.0,1.0,0.0
12213180,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5160093307495117,0.3940795361995697,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7374795079231262,0.1742078959941864,0.1657623648643493,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8193629384040833,0.2396444976329803,0.1682728677988052,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7020518779754639,0.149304524064064,0.1423564404249191,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940083503723145,0.1443169116973877,0.6537049412727356,285.463623046875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077514648437,285.4645690917969,1.0,0.3595075011253357,1.0,1.0,0.0,1.0,-1.829400897026062,1.8293981552124023,2.7066398615716025e-06,1.4111732244491575,0.9649680852890016,0.9649680852890016,0.0,68.50663757324219,79.0,19783.3515625,0.0,562.6150512695312,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.0859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641331136226654,1.0,0.0,0.0,3.280888080596924,3.280906915664673,7.182508170444635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.0478515625,0.0,1089.8670654296875,1895.4371337890625,0.0,1182.1142578125,0.8129788637161255,1.0,0.0,3.0,1.0,0.0
12213240,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5160093307495117,0.3940795361995697,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7374795079231262,0.1742078959941864,0.1657623648643493,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8193629384040833,0.2396444976329803,0.1682728677988052,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7020518779754639,0.149304524064064,0.1423564404249191,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940083503723145,0.1443169116973877,0.6537049412727356,285.463623046875,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077514648437,285.4645690917969,1.0,0.3595075011253357,1.0,1.0,0.0,1.0,-1.829400897026062,1.8293981552124023,2.7066398615716025e-06,1.4111732244491575,0.9649680852890016,0.9649680852890016,0.0,68.50663757324219,79.0,19783.3515625,0.0,562.6150512695312,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.0859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641331136226654,1.0,0.0,0.0,3.280888080596924,3.280906915664673,7.182508170444635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.0478515625,0.0,1089.8670654296875,1895.4371337890625,0.0,1182.1142578125,0.8129788637161255,1.0,0.0,3.0,1.0,0.0
12213300,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5199264287948608,0.3949211835861206,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7395163774490356,0.176157921552658,0.1675962060689926,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8202222585678101,0.2409743070602417,0.169196680188179,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7042788863182068,0.1509911715984344,0.1439457386732101,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.6957418918609619,0.1456618160009384,0.6597110629081726,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.51666259765625,285.46685791015625,1.0,0.3616991341114044,1.0,1.0,0.0,1.0,-1.842841982841492,1.842839241027832,2.745631036304985e-06,1.421714186668396,0.968436062335968,0.968436062335968,0.0,69.01820373535156,79.0,19992.912109375,0.0,573.5518798828125,1.0,283.1499938964844,284.5839233398437,291.1624450683594,292.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,26249.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444142460823059,1.0,0.0,0.0,3.3332278728485107,3.333247184753418,7.413500497932546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.89208984375,0.0,1141.850341796875,1895.4371337890625,0.0,1202.75830078125,0.8228738307952881,1.0,0.0,3.0,1.0,0.0
12213360,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9990000128746032,0.5237680673599243,0.3961847722530365,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7413409948348999,0.1781405061483383,0.1694644540548324,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8208282589912415,0.2423276007175445,0.170138880610466,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.7062597870826721,0.152703195810318,0.1455627232789993,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.6972423791885376,0.1470300704240799,0.6658459305763245,285.47247314453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52459716796875,285.4736022949219,1.0,0.3640951812267303,1.0,1.0,0.0,1.0,-1.8570411205291748,1.8570383787155151,2.7871726615558146e-06,1.4328454732894895,0.9719830751419068,0.9719830751419068,0.0,69.64991760253906,82.0,20197.3515625,0.0,585.5439453125,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.5351867675781,293.1499938964844,293.1499938964844,283.1499938964844,26670.615234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476006507873535,1.0,0.0,0.0,3.369265556335449,3.369285345077514,7.574671485599538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.26953125,0.0,1178.256591796875,1895.4371337890625,0.0,1224.332275390625,0.8343616724014282,1.0,0.0,3.0,1.0,0.0
12213420,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5312432646751404,0.3997006118297577,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7444976568222046,0.1821948140859604,0.1732961386442184,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214688897132874,0.2451006770133972,0.1720775514841079,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7096400856971741,0.1561964750289917,0.1488729864358902,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996947526931763,0.1498238742351532,0.6784344911575317,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851989746094,1.0,0.3693753778934479,1.0,1.0,0.0,1.0,-1.887282013893128,1.8872791528701784,2.8768427000613883e-06,1.4565366506576538,0.9791674017906188,0.9791674017906188,0.0,71.20368957519531,85.0,20637.587890625,0.0,612.2853393554688,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544879078865051,1.0,0.0,0.0,3.457236289978028,3.457257032394409,7.975380640345975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54736328125,0.0,1270.805419921875,1895.4371337890625,0.0,1271.773193359375,0.8556325435638428,1.0,0.0,3.0,1.0,0.0
12213480,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5312432646751404,0.3997006118297577,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7444976568222046,0.1821948140859604,0.1732961386442184,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8214688897132874,0.2451006770133972,0.1720775514841079,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7096400856971741,0.1561964750289917,0.1488729864358902,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6996947526931763,0.1498238742351532,0.6784344911575317,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5378723144531,285.4851989746094,1.0,0.3693753778934479,1.0,1.0,0.0,1.0,-1.887282013893128,1.8872791528701784,2.8768427000613883e-06,1.4565366506576538,0.9791674017906188,0.9791674017906188,0.0,71.20368957519531,85.0,20637.587890625,0.0,612.2853393554688,1.0,283.1499938964844,284.5765380859375,291.18756103515625,292.57763671875,293.1499938964844,293.1499938964844,283.1499938964844,27774.734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544879078865051,1.0,0.0,0.0,3.457236289978028,3.457257032394409,7.975380640345975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54736328125,0.0,1270.805419921875,1895.4371337890625,0.0,1271.773193359375,0.8556325435638428,1.0,0.0,3.0,1.0,0.0
12213540,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384573340415955,0.4043033719062805,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471206784248352,0.1863662600517273,0.1772498935461044,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8215087056159973,0.2479629218578338,0.1740860939025879,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123391628265381,0.1597802191972732,0.1522800922393798,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015479207038879,0.1526864767074585,0.6913917660713196,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3752012252807617,1.0,1.0,0.0,1.0,-1.9196181297302248,1.9196151494979856,2.974512199216406e-06,1.481844782829285,0.9865543842315674,0.9865543842315674,0.0,73.09024810791016,88.0,21099.79296875,0.0,642.4490356445312,1.0,283.1499938964844,284.5726623535156,291.2055053710937,292.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,28875.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661974310874939,1.0,0.0,0.0,3.544126510620117,3.5441482067108154,8.381306315641268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26171875,0.0,1366.7760009765625,1895.4371337890625,0.0,1324.56396484375,0.8766312599182129,1.0,0.0,3.0,1.0,0.0
12213600,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5384573340415955,0.4043033719062805,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7471206784248352,0.1863662600517273,0.1772498935461044,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.8215087056159973,0.2479629218578338,0.1740860939025879,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123391628265381,0.1597802191972732,0.1522800922393798,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.7015479207038879,0.1526864767074585,0.6913917660713196,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5479431152344,285.4991149902344,1.0,0.3752012252807617,1.0,1.0,0.0,1.0,-1.9196181297302248,1.9196151494979856,2.974512199216406e-06,1.481844782829285,0.9865543842315674,0.9865543842315674,0.0,73.09024810791016,88.0,21099.79296875,0.0,642.4490356445312,1.0,283.1499938964844,284.5726623535156,291.2055053710937,292.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,28875.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661974310874939,1.0,0.0,0.0,3.544126510620117,3.5441482067108154,8.381306315641268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.26171875,0.0,1366.7760009765625,1895.4371337890625,0.0,1324.56396484375,0.8766312599182129,1.0,0.0,3.0,1.0,0.0
12213660,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5454539656639099,0.4096881151199341,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.749375581741333,0.1906483173370361,0.1813169121742248,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211532831192017,0.2509108781814575,0.1761606037616729,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7145757079124451,0.1634490340948104,0.1557763069868087,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029858231544495,0.1556112319231033,0.7046698331832886,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.51470947265625,1.0,0.3814401924610138,1.0,1.0,0.0,1.0,-1.953601956367493,1.9535988569259644,3.0791295557719423e-06,1.5084158182144165,0.9941595792770386,0.9941595792770386,0.0,75.2362289428711,91.0,21579.8515625,0.0,675.6607055664062,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,29977.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698793768882751,1.0,0.0,0.0,3.630271673202514,3.630294322967529,8.793697929831978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.01220703125,0.0,1466.5093994140625,1895.4371337890625,0.0,1381.6416015625,0.8974387049674988,1.0,0.0,3.0,1.0,0.0
12213720,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.9990000128746032,0.5454539656639099,0.4096881151199341,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.749375581741333,0.1906483173370361,0.1813169121742248,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8211532831192017,0.2509108781814575,0.1761606037616729,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7145757079124451,0.1634490340948104,0.1557763069868087,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029858231544495,0.1556112319231033,0.7046698331832886,285.5132751464844,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55548095703125,285.51470947265625,1.0,0.3814401924610138,1.0,1.0,0.0,1.0,-1.953601956367493,1.9535988569259644,3.0791295557719423e-06,1.5084158182144165,0.9941595792770386,0.9941595792770386,0.0,75.2362289428711,91.0,21579.8515625,0.0,675.6607055664062,1.0,283.1499938964844,284.5704040527344,291.2232360839844,292.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,29977.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698793768882751,1.0,0.0,0.0,3.630271673202514,3.630294322967529,8.793697929831978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.01220703125,0.0,1466.5093994140625,1895.4371337890625,0.0,1381.6416015625,0.8974387049674988,1.0,0.0,3.0,1.0,0.0
12213780,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.9990000128746032,0.5522753000259399,0.4156174659729004,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513930201530457,0.195035845041275,0.1854899227619171,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8205587267875671,0.2539407312870025,0.1782969236373901,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165167331695557,0.1671984940767288,0.1593551933765411,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041550874710083,0.1585951298475265,0.718242347240448,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610656738281,285.5316467285156,1.0,0.3879909515380859,1.0,1.0,0.0,1.0,-1.9888954162597656,1.988892197608948,3.1898919132800074e-06,1.5359827280044556,1.0,1.0,0.0,77.58448028564453,94.0,22074.16796875,0.0,711.6415405273438,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31116.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780304908752441,1.0,0.0,0.0,3.715230703353882,3.715254545211792,9.210111215907092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.58984375,0.0,1569.7684326171875,1895.4371337890625,0.0,1441.8758544921875,0.9179617166519164,1.0,0.0,3.0,1.0,0.0
12213840,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.9990000128746032,0.5522753000259399,0.4156174659729004,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7513930201530457,0.195035845041275,0.1854899227619171,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8205587267875671,0.2539407312870025,0.1782969236373901,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165167331695557,0.1671984940767288,0.1593551933765411,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041550874710083,0.1585951298475265,0.718242347240448,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5610656738281,285.5316467285156,1.0,0.3879909515380859,1.0,1.0,0.0,1.0,-1.9888954162597656,1.988892197608948,3.1898919132800074e-06,1.5359827280044556,1.0,1.0,0.0,77.58448028564453,94.0,22074.16796875,0.0,711.6415405273438,1.0,283.1499938964844,284.5696105957031,291.2406616210937,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31116.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780304908752441,1.0,0.0,0.0,3.715230703353882,3.715254545211792,9.210111215907092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.58984375,0.0,1569.7684326171875,1895.4371337890625,0.0,1441.8758544921875,0.9179617166519164,1.0,0.0,3.0,1.0,0.0
12213900,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5556324124336243,0.4187291264533996,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7523455023765564,0.1972690224647522,0.1876154392957687,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.8202096223831177,0.2554864287376404,0.17938794195652,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7174147367477417,0.1691032201051712,0.1611748486757278,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7046754360198975,0.1601096093654632,0.7251375317573547,285.5381164550781,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56329345703125,285.5395202636719,1.0,0.3913602232933044,1.0,1.0,0.0,1.0,-2.006960153579712,2.006957054138184,3.247409267714829e-06,1.550082087516785,1.0,1.0,0.0,78.8207778930664,94.0,22330.02734375,0.0,730.6136474609375,1.0,283.1499938964844,284.56817626953125,291.2494201660156,292.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,31907.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821678876876831,1.0,0.0,0.0,3.76241946220398,3.762443780899048,9.4455594989995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.541015625,0.0,1630.306884765625,1895.4371337890625,0.0,1472.9676513671875,0.9266794323921204,1.0,0.0,3.0,1.0,0.0
12213960,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.9990000128746032,0.5589627027511597,0.4219144582748413,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7532749772071838,0.1995301246643066,0.1897670924663543,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8198416233062744,0.2570546567440033,0.180494025349617,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.718280017375946,0.1710292249917984,0.163014531135559,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.705168604850769,0.1616405993700027,0.73210608959198,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5652160644531,285.5514831542969,1.0,0.394782692193985,1.0,1.0,0.0,1.0,-2.025275468826294,2.0252721309661865,3.306288135718205e-06,1.5643699169158936,1.0,1.0,0.0,80.09272003173828,97.0,22576.833984375,0.0,750.22021484375,1.0,283.1499938964844,284.5724182128906,291.2577514648437,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,32408.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862789988517761,1.0,0.0,0.0,3.79184627532959,3.791871070861816,9.593890126780025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.68310546875,0.0,1668.860107421875,1895.4371337890625,0.0,1504.1973876953125,0.9366855621337892,1.0,0.0,3.0,1.0,0.0
12214020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5655642747879028,0.4284138977527618,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551159858703613,0.2041313052177429,0.1941475123167038,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8191083669662476,0.2602546215057373,0.1827529072761535,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199652194976807,0.1749413162469864,0.1667532622814178,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.706130862236023,0.1647508442401886,0.7462695837020874,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017524421215057,1.0,1.0,0.0,1.0,-2.062553882598877,2.062550544738769,3.427877572903526e-06,1.5934301614761353,1.0,1.0,0.0,82.71988677978516,100.0,23088.767578125,0.0,791.2305908203125,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33639.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945443749427795,1.0,0.0,0.0,3.863217830657959,3.863243341445923,9.958447435565176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.900390625,0.0,1764.8809814453125,1895.4371337890625,0.0,1567.9671630859375,0.9531713724136353,1.0,0.0,3.0,1.0,0.0
12214080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5655642747879028,0.4284138977527618,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551159858703613,0.2041313052177429,0.1941475123167038,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.8191083669662476,0.2602546215057373,0.1827529072761535,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199652194976807,0.1749413162469864,0.1667532622814178,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.706130862236023,0.1647508442401886,0.7462695837020874,285.57159423828125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5684814453125,285.5733947753906,1.0,0.4017524421215057,1.0,1.0,0.0,1.0,-2.062553882598877,2.062550544738769,3.427877572903526e-06,1.5934301614761353,1.0,1.0,0.0,82.71988677978516,100.0,23088.767578125,0.0,791.2305908203125,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33639.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945443749427795,1.0,0.0,0.0,3.863217830657959,3.863243341445923,9.958447435565176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.900390625,0.0,1764.8809814453125,1895.4371337890625,0.0,1567.9671630859375,0.9531713724136353,1.0,0.0,3.0,1.0,0.0
12214140,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5713745355606079,0.4349820911884308,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7566556334495544,0.2084953188896179,0.1983614712953567,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8181753158569336,0.263185977935791,0.1848840862512588,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7213405966758728,0.1786386221647262,0.1703399717807769,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7068138122558594,0.1676651239395141,0.7597974538803101,285.5185241699219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.568115234375,285.5193786621094,1.0,0.4085540771484375,1.0,1.0,0.0,1.0,-2.098617553710937,2.098613977432251,3.5477519304549787e-06,1.621527910232544,1.0,1.0,0.0,85.37781524658203,100.0,23752.908203125,0.0,832.5761108398438,1.0,283.052490234375,284.5013427734375,291.31268310546875,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34618.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081037759780884,1.0,0.0,0.0,3.919003009796143,3.919029474258423,1.0248126045553365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.65283203125,0.0,1842.44580078125,1895.4371337890625,0.0,1675.2841796875,0.9647752046585084,1.0,0.0,3.0,1.0,0.0
12214200,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.9990000128746032,0.5716086626052856,0.4352682828903198,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7567085027694702,0.2086765617132187,0.1985344886779785,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.818124532699585,0.2633063793182373,0.1849693059921264,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7213868498802185,0.1787917912006378,0.1704868972301483,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.7068301439285278,0.1677850633859634,0.7603473663330078,285.5190124511719,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5680236816406,285.52001953125,1.0,0.4088383913040161,1.0,1.0,0.0,1.0,-2.10010838508606,2.100104808807373,3.55275415131473e-06,1.6226886510849,1.0,1.0,0.0,85.49243927001953,103.0,23772.931640625,0.0,834.329345703125,1.0,283.0521240234375,284.5014038085937,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34646.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085064649581909,1.0,0.0,0.0,3.9205901622772217,3.920616626739502,1.0256428595312173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.11865234375,0.0,1844.6851806640625,1895.4371337890625,0.0,1678.5205078125,0.9651532173156738,1.0,0.0,3.0,1.0,0.0
