time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760184526443481,0.443129301071167,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573350071907043,0.2127990126609802,0.2026330530643463,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8161031007766724,0.2657152116298675,0.1868436485528946,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218915820121765,0.1822534501552581,0.173953890800476,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065039277076721,0.1704039573669433,0.7730632424354553,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114624023437,1.0,0.4159118235111236,1.0,1.0,0.0,1.0,-2.13616156578064,2.136157751083374,3.674909748951905e-06,1.6507741212844849,1.0,1.0,0.0,88.53690338134766,106.0,24788.974609375,0.0,878.3897094726562,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331730127334595,1.0,0.0,0.0,3.951300621032715,3.951327323913574,1.0417737712486996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.15185546875,0.0,1888.3746337890625,1895.4371337890625,0.0,1881.7305908203125,0.972459614276886,1.0,0.0,3.0,1.0,0.0
12214320,297.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5760184526443481,0.443129301071167,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573350071907043,0.2127990126609802,0.2026330530643463,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8161031007766724,0.2657152116298675,0.1868436485528946,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218915820121765,0.1822534501552581,0.173953890800476,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065039277076721,0.1704039573669433,0.7730632424354553,285.3118591308594,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570068359375,285.3114624023437,1.0,0.4159118235111236,1.0,1.0,0.0,1.0,-2.13616156578064,2.136157751083374,3.674909748951905e-06,1.6507741212844849,1.0,1.0,0.0,88.53690338134766,106.0,24788.974609375,0.0,878.3897094726562,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331730127334595,1.0,0.0,0.0,3.951300621032715,3.951327323913574,1.0417737712486996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.15185546875,0.0,1888.3746337890625,1895.4371337890625,0.0,1881.7305908203125,0.972459614276886,1.0,0.0,3.0,1.0,0.0
12214380,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788163542747498,0.4521114528179168,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568156719207764,0.2165026366710662,0.2063065320253372,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8128599524497986,0.2675567865371704,0.1882753372192382,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213084101676941,0.1853164285421371,0.1770226657390594,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7049024701118469,0.1725676208734512,0.7836636900901794,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.09912109375,1.0,0.4228208363056183,1.0,1.0,0.0,1.0,-2.169500827789306,2.169497013092041,3.789818492805352e-06,1.6767250299453735,1.0,1.0,0.0,91.86026763916016,109.0,25789.380859375,0.0,922.1941528320312,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551572322845459,1.0,0.0,0.0,3.969608783721924,3.969635963439941,1.0514501127545373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.29248046875,0.0,1914.7457275390625,1895.4371337890625,0.0,2070.232421875,0.9768147468566896,1.0,0.0,3.0,1.0,0.0
12214440,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5788163542747498,0.4521114528179168,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568156719207764,0.2165026366710662,0.2063065320253372,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8128599524497986,0.2675567865371704,0.1882753372192382,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213084101676941,0.1853164285421371,0.1770226657390594,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7049024701118469,0.1725676208734512,0.7836636900901794,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5359802246094,285.09912109375,1.0,0.4228208363056183,1.0,1.0,0.0,1.0,-2.169500827789306,2.169497013092041,3.789818492805352e-06,1.6767250299453735,1.0,1.0,0.0,91.86026763916016,109.0,25789.380859375,0.0,922.1941528320312,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249389648437,293.1499938964844,293.1499938964844,282.1499938964844,35517.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551572322845459,1.0,0.0,0.0,3.969608783721924,3.969635963439941,1.0514501127545373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.29248046875,0.0,1914.7457275390625,1895.4371337890625,0.0,2070.232421875,0.9768147468566896,1.0,0.0,3.0,1.0,0.0
12214500,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5797829627990723,0.456732839345932,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7563970685005188,0.2182661145925521,0.208062082529068,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8110809326171875,0.2683757841587066,0.1889211982488632,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7208540439605713,0.1867580115795135,0.1784736216068267,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7038930058479309,0.173538938164711,0.7884626984596252,284.9355163574219,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5234375,284.92236328125,1.0,0.4261967837810516,1.0,1.0,0.0,1.0,-2.18544340133667,2.1854395866394043,3.845423179882346e-06,1.6891251802444458,0.9994971752166748,0.9994971752166748,0.0,93.56041717529295,109.0,26549.66796875,0.0,943.9802856445312,1.0,282.19354248046875,283.8067321777344,291.4078063964844,293.2560119628906,293.1499938964844,293.1499938964844,282.1499938964844,35632.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675238847732544,1.0,0.0,0.0,3.975710868835449,3.975738048553467,1.0546852990955813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.6484375,0.0,1923.63623046875,1895.4371337890625,0.0,2178.882080078125,0.9782624840736388,1.0,0.0,3.0,1.0,0.0
12214560,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.5804216861724854,0.4615457057952881,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7557643055915833,0.2199526578187942,0.2097149342298507,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8090589642524719,0.2691023051738739,0.1894691586494445,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7201911807060242,0.1881238520145416,0.1798280477523803,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7026405930519104,0.1744227111339569,0.7927625179290771,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50860595703125,284.8875732421875,1.0,0.4295058250427246,1.0,1.0,0.0,1.0,-2.20065975189209,2.200655937194824,3.898898285115138e-06,1.7009596824645996,0.9985424876213074,0.9985424876213074,0.0,95.30852508544922,112.0,26778.23046875,0.0,965.5087280273438,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772724449634552,1.0,0.0,0.0,3.9794087409973145,3.979436159133911,1.056648102348845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.79296875,0.0,1929.459716796875,1895.4371337890625,0.0,2225.06982421875,0.9791775345802308,1.0,0.0,3.0,1.0,0.0
12214620,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5810539126396179,0.4710343480110168,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545267343521118,0.2232375293970108,0.2129493355751037,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050249814987183,0.2704629898071289,0.1905183792114257,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188565135002136,0.1907569319009781,0.1824524104595184,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001196146011353,0.1760889291763305,0.8008838295936584,284.6795959472656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4712219238281,284.6794738769531,1.0,0.4359539151191711,1.0,1.0,0.0,1.0,-2.2301104068756104,2.2301063537597656,4.00349290430313e-06,1.7238494157791138,0.9931724071502686,0.9931724071502686,0.0,98.7889633178711,100.0,27757.1328125,0.0,1008.302001953125,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874042391777039,1.0,0.0,0.0,3.979958295822144,3.97998571395874,1.0569399364612764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.29833984375,0.0,1932.221435546875,1895.4371337890625,0.0,2356.8662109375,0.9794507026672364,1.0,0.0,3.0,1.0,0.0
12214680,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5810539126396179,0.4710343480110168,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545267343521118,0.2232375293970108,0.2129493355751037,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8050249814987183,0.2704629898071289,0.1905183792114257,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188565135002136,0.1907569319009781,0.1824524104595184,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001196146011353,0.1760889291763305,0.8008838295936584,284.6795959472656,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4712219238281,284.6794738769531,1.0,0.4359539151191711,1.0,1.0,0.0,1.0,-2.2301104068756104,2.2301063537597656,4.00349290430313e-06,1.7238494157791138,0.9931724071502686,0.9931724071502686,0.0,98.7889633178711,100.0,27757.1328125,0.0,1008.302001953125,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36004.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874042391777039,1.0,0.0,0.0,3.979958295822144,3.97998571395874,1.0569399364612764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.29833984375,0.0,1932.221435546875,1895.4371337890625,0.0,2356.8662109375,0.9794507026672364,1.0,0.0,3.0,1.0,0.0
12214740,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5823670029640198,0.4680518209934234,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.759518027305603,0.2263844311237335,0.2159180045127868,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079636693000793,0.2716662287712097,0.1913598030805587,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7231920957565308,0.1932408213615417,0.1847998946905136,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038066983222961,0.1776176393032074,0.8077218532562256,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429626464844,284.4622497558594,1.0,0.4366033673286438,1.0,1.0,0.0,1.0,-2.242157220840454,2.2421531677246094,4.047076345159439e-06,1.733429193496704,0.9848784804344176,0.9848784804344176,0.0,98.32195281982422,103.0,28563.455078125,0.0,1018.8690185546876,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005279898643494,1.0,0.0,0.0,3.971543550491333,3.9715709686279297,1.0524753406571108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.451171875,0.0,1923.22412109375,1895.4371337890625,0.0,2476.253173828125,0.9776923656463624,1.0,0.0,3.0,1.0,0.0
12214800,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5823670029640198,0.4680518209934234,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.759518027305603,0.2263844311237335,0.2159180045127868,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079636693000793,0.2716662287712097,0.1913598030805587,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7231920957565308,0.1932408213615417,0.1847998946905136,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038066983222961,0.1776176393032074,0.8077218532562256,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4429626464844,284.4622497558594,1.0,0.4366033673286438,1.0,1.0,0.0,1.0,-2.242157220840454,2.2421531677246094,4.047076345159439e-06,1.733429193496704,0.9848784804344176,0.9848784804344176,0.0,98.32195281982422,103.0,28563.455078125,0.0,1018.8690185546876,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005279898643494,1.0,0.0,0.0,3.971543550491333,3.9715709686279297,1.0524753406571108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.451171875,0.0,1923.22412109375,1895.4371337890625,0.0,2476.253173828125,0.9776923656463624,1.0,0.0,3.0,1.0,0.0
12214860,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.9990000128746032,0.5849000215530396,0.4678764045238495,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627682685852051,0.2291444242000579,0.2186494022607803,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.808983564376831,0.2724723517894745,0.1920140087604522,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258142232894897,0.1953217983245849,0.186897873878479,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.7056697010993958,0.1787717789411544,0.8134987950325012,284.2590637207031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42657470703125,284.2589111328125,1.0,0.4387975335121155,1.0,1.0,0.0,1.0,-2.255464792251587,2.255460500717163,4.094897121831309e-06,1.7436562776565552,0.9739158749580384,0.9739158749580384,0.0,98.6634292602539,106.0,29452.80859375,0.0,1033.9566650390625,1.0,281.2560119628906,283.0380859375,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122242093086243,1.0,0.0,0.0,3.953917980194092,3.953945159912109,1.043154384205991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.00439453125,0.0,1902.34814453125,1895.4371337890625,0.0,2583.690673828125,0.9738599061965942,1.0,0.0,3.0,1.0,0.0
12214920,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.9990000128746032,0.5849000215530396,0.4678764045238495,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627682685852051,0.2291444242000579,0.2186494022607803,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.808983564376831,0.2724723517894745,0.1920140087604522,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258142232894897,0.1953217983245849,0.186897873878479,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25933837890625,0.7056697010993958,0.1787717789411544,0.8134987950325012,284.2590637207031,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42657470703125,284.2589111328125,1.0,0.4387975335121155,1.0,1.0,0.0,1.0,-2.255464792251587,2.255460500717163,4.094897121831309e-06,1.7436562776565552,0.9739158749580384,0.9739158749580384,0.0,98.6634292602539,106.0,29452.80859375,0.0,1033.9566650390625,1.0,281.2560119628906,283.0380859375,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122242093086243,1.0,0.0,0.0,3.953917980194092,3.953945159912109,1.043154384205991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.00439453125,0.0,1902.34814453125,1895.4371337890625,0.0,2583.690673828125,0.9738599061965942,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.080078125,0.9990000128746032,0.5859909653663635,0.4703792631626129,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.7634548544883728,0.2308837324380874,0.2204167246818542,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.8079624772071838,0.2727628350257873,0.1923105418682098,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824584960937,0.7261372208595276,0.1965299993753433,0.1881681531667709,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0828857421875,0.7052297592163086,0.17928247153759,0.8164030313491821,284.080810546875,284.95001220703125,297.1661682128906,288.37255859375,297.1645202636719,297.4092712402344,284.0771179199219,1.0,0.4409376978874206,1.0,1.0,0.0,1.0,-2.26596474647522,2.265960693359375,4.132972662773682e-06,1.7518022060394287,0.963642418384552,0.963642418384552,0.0,99.6720199584961,106.0,30385.9921875,0.0,1048.81982421875,1.0,280.9661560058594,282.81719970703125,291.4345092773437,293.47711181640625,293.1499938964844,293.1499938964844,280.95001220703125,36703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234190940856934,1.0,0.0,0.0,3.934432029724121,3.934459209442138,1.03289789876726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.83837890625,0.0,1878.912841796875,1895.4371337890625,0.0,2687.273681640625,0.9695752263069152,1.0,0.0,3.0,1.0,0.0
12215040,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.9990000128746032,0.5862261652946472,0.4715776443481445,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724182128906,0.7634124755859375,0.2314293980598449,0.2209412455558776,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07232666015625,0.807349681854248,0.2728424072265625,0.1923647075891494,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.072509765625,0.7259935140609741,0.1968938410282135,0.1885268539190292,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7048010230064392,0.179412305355072,0.817071259021759,284.072265625,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4029235839844,284.0721130371094,1.0,0.441708356142044,1.0,1.0,0.0,1.0,-2.2693328857421875,2.269328594207764,4.145219463680405e-06,1.754411697387695,0.9606367349624634,0.9606367349624634,0.0,100.1070785522461,109.0,30453.09375,0.0,1054.04443359375,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.4464416503906,293.1499938964844,293.1499938964844,280.6499938964844,36753.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241562843322754,1.0,0.0,0.0,3.926951408386232,3.926978349685669,1.0289738838764606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.83935546875,0.0,1869.734130859375,1895.4371337890625,0.0,2694.11669921875,0.9679285883903505,1.0,0.0,3.0,1.0,0.0
12215100,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5863736271858215,0.474256157875061,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7631847262382507,0.2324661165475845,0.2219963371753692,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059816360473633,0.2729379832744598,0.1924898475408554,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336853027344,0.7255640625953674,0.1975613087415695,0.1892353743314743,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.703772783279419,0.1796062886714935,0.8183170557022095,283.9293212890625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38873291015625,283.9184265136719,1.0,0.4433461129665375,1.0,1.0,0.0,1.0,-2.276315450668335,2.2763113975524902,4.170677584625082e-06,1.759825348854065,0.9524739980697632,0.9524739980697632,0.0,101.06696319580078,109.0,31278.056640625,0.0,1065.1451416015625,1.0,280.6947021484375,282.6226501464844,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331970572471619,1.0,0.0,0.0,3.909858465194702,3.9098851680755615,1.0200357110079494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.05419921875,0.0,1849.1612548828125,1895.4371337890625,0.0,2778.226806640625,0.964133620262146,1.0,0.0,3.0,1.0,0.0
12215160,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9990000128746032,0.5860945582389832,0.4774947762489319,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625433206558228,0.2334170937538147,0.2229455560445785,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.8041638731956482,0.2729462683200836,0.1925279945135116,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.724750280380249,0.1981393694877624,0.1898386478424072,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7023072242736816,0.1797059476375579,0.8190564513206482,283.8893127441406,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.37225341796875,283.88946533203125,1.0,0.4450585842132568,1.0,1.0,0.0,1.0,-2.2830049991607666,2.2830007076263428,4.1951484490709845e-06,1.7650141716003418,0.9449502825737,0.9449502825737,0.0,102.18155670166016,97.0,31433.373046875,0.0,1076.59521484375,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,37035.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365790843963623,1.0,0.0,0.0,3.889637470245361,3.8896639347076416,1.0095120615005726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.568359375,0.0,1824.733154296875,1895.4371337890625,0.0,2809.771240234375,0.959693729877472,1.0,0.0,3.0,1.0,0.0
12215220,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862104296684265,0.4725095331668854,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7670955657958984,0.2351770848035812,0.2246013581752777,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069317936897278,0.2728406190872192,0.1924488097429275,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7282159924507141,0.1991345137357711,0.1907787770032882,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049562931060791,0.1797346621751785,0.8191977739334106,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34600830078125,283.70465087890625,1.0,0.4430972039699554,1.0,1.0,0.0,1.0,-2.280228614807129,2.280224561691284,4.185350462648785e-06,1.763069748878479,0.9268366694450378,0.9268366694450378,0.0,100.7025375366211,100.0,32299.75390625,0.0,1067.878662109375,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489130139350891,1.0,0.0,0.0,3.840485811233521,3.8405120372772217,9.841597830018145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.42626953125,0.0,1766.2979736328125,1895.4371337890625,0.0,2925.0908203125,0.9488378763198853,1.0,0.0,3.0,1.0,0.0
12215280,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5862104296684265,0.4725095331668854,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7670955657958984,0.2351770848035812,0.2246013581752777,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8069317936897278,0.2728406190872192,0.1924488097429275,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7282159924507141,0.1991345137357711,0.1907787770032882,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049562931060791,0.1797346621751785,0.8191977739334106,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.34600830078125,283.70465087890625,1.0,0.4430972039699554,1.0,1.0,0.0,1.0,-2.280228614807129,2.280224561691284,4.185350462648785e-06,1.763069748878479,0.9268366694450378,0.9268366694450378,0.0,100.7025375366211,100.0,32299.75390625,0.0,1067.878662109375,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489130139350891,1.0,0.0,0.0,3.840485811233521,3.8405120372772217,9.841597830018145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.42626953125,0.0,1766.2979736328125,1895.4371337890625,0.0,2925.0908203125,0.9488378763198853,1.0,0.0,3.0,1.0,0.0
12215340,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5601806640625,0.9990000128746032,0.5870686173439026,0.4709782898426056,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5643615722656,0.7688887715339661,0.2360559105873108,0.2254402786493301,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632629394531,0.8077354431152344,0.2727451026439667,0.1923938542604446,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5658874511719,0.7294783592224121,0.1996046304702758,0.1912320703268051,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5669860839844,0.7057250738143921,0.1797003149986267,0.8190743923187256,283.5619812011719,284.95001220703125,297.3485107421875,288.41961669921875,297.346923828125,297.3380432128906,283.5519714355469,1.0,0.4429236352443695,1.0,1.0,0.0,1.0,-2.2797181606292725,2.279714107513428,4.1832686292764265e-06,1.7625519037246704,0.915774703025818,0.915774703025818,0.0,100.25428771972656,100.0,33123.46484375,0.0,1065.59912109375,1.0,280.0928955078125,282.185791015625,291.4907531738281,293.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,37564.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576818108558655,1.0,0.0,0.0,3.809366464614868,3.8093924522399902,9.682752306616749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.451171875,0.0,1730.0234375,1895.4371337890625,0.0,3007.265380859375,0.941946029663086,1.0,0.0,3.0,1.0,0.0
12215400,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5876569151878357,0.4709131717681885,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.7697339653968811,0.2368082851171493,0.2261481881141662,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8076322674751282,0.2726095914840698,0.1922939568758011,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7299336791038513,0.1999844312667846,0.1915932893753051,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056624889373779,0.1796255111694336,0.8187548518180847,283.52618408203125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3297424316406,283.5262145996094,1.0,0.4430507123470306,1.0,1.0,0.0,1.0,-2.280419111251831,2.2804150581359863,4.185789748589741e-06,1.763070821762085,0.9063398241996764,0.9063398241996764,0.0,100.2562255859375,103.0,33193.53125,0.0,1066.35205078125,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.66583251953125,293.1499938964844,293.1499938964844,279.75,37738.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602810502052307,1.0,0.0,0.0,3.777234792709351,3.7772603034973145,9.520093726678168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.91943359375,0.0,1692.845458984375,1895.4371337890625,0.0,3031.640625,0.9348885416984558,1.0,0.0,3.0,1.0,0.0
12215460,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995361328125,0.9990000128746032,0.588053822517395,0.4739955067634582,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39813232421875,0.7696027755737305,0.2382076531648636,0.227512925863266,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984375,0.8056336045265198,0.272346556186676,0.1921404600143432,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977355957031,0.7292746901512146,0.2006610631942749,0.1922828704118728,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974609375,0.7038662433624268,0.179441824555397,0.8181748986244202,283.3988647460937,284.95001220703125,297.4380187988281,288.4418029785156,297.4024963378906,297.311767578125,283.40350341796875,1.0,0.4438936114311218,0.8302773237228394,0.8302773237228394,0.3597974479198456,1.0,-2.2857015132904053,1.640506148338318,0.6451954245567322,1.1243798732757568,0.8864865899085999,0.8864865899085999,0.0,100.96510314941406,103.0,34568.578125,0.0,1072.614990234375,1.0,279.7608947753906,281.9855041503906,291.49102783203125,293.7597961425781,293.1499938964844,293.1499938964844,279.75,38108.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712993264198303,1.0,0.0,0.0,3.707012176513672,3.7070372104644775,9.169409054265998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.04833984375,0.0,1613.5467529296875,1895.4371337890625,0.0,3134.998779296875,0.919431447982788,1.0,0.0,3.0,1.0,0.0
12215520,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5880829095840454,0.4744554460048675,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.7695262432098389,0.2383843064308166,0.2276662588119506,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4077453613281,0.8053446412086487,0.2723453342914581,0.1921250969171524,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067077636719,0.7291459441184998,0.2007524669170379,0.1923591941595077,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.7036042213439941,0.1794353276491165,0.818105161190033,283.4082946777344,284.95001220703125,297.44451904296875,288.4433898925781,297.40093994140625,297.3099365234375,283.41387939453125,1.0,0.4440283477306366,0.8113130927085876,0.8113130927085876,0.4000000059604645,1.0,-2.286426067352295,1.5419212579727173,0.7445049285888672,1.025870442390442,0.8845398426055908,0.8845398426055908,0.0,101.08119201660156,106.0,34673.05078125,0.0,1073.5777587890625,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716021180152893,1.0,0.0,0.0,3.6986708641052246,3.698695659637451,9.12819018594746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.85009765625,0.0,1604.1536865234375,1895.4371337890625,0.0,3137.838623046875,0.9175914525985718,1.0,0.0,3.0,1.0,0.0
12215580,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907403826713562,0.4771505892276764,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7705838084220886,0.2410935759544372,0.229897066950798,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045392036437988,0.2735451757907867,0.1926518231630325,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294498682022095,0.2024798095226287,0.1937137097120285,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.702785849571228,0.1801425814628601,0.8200454115867615,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7211303710937,1.0,0.445953369140625,0.6226261854171753,0.6226261854171753,0.800000011920929,1.0,-2.2969212532043457,0.9860920310020448,1.3108292818069458,0.4685455560684204,0.8704081773757935,0.8704081773757935,0.0,102.010498046875,109.0,34594.5078125,0.0,1087.517822265625,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594493865966797,1.0,0.0,0.0,3.621862173080444,3.6218862533569336,8.753004294703715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.53857421875,0.0,1517.1163330078125,1895.4371337890625,0.0,3023.8408203125,0.9004362225532532,1.0,0.0,3.0,1.0,0.0
12215640,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157897949219,0.9990000128746032,0.5907403826713562,0.4771505892276764,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.7705838084220886,0.2410935759544372,0.229897066950798,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7139587402344,0.8045392036437988,0.2735451757907867,0.1926518231630325,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7294498682022095,0.2024798095226287,0.1937137097120285,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.702785849571228,0.1801425814628601,0.8200454115867615,283.7147216796875,284.95001220703125,297.509033203125,288.4590148925781,297.3951721191406,297.309814453125,283.7211303710937,1.0,0.445953369140625,0.6226261854171753,0.6226261854171753,0.800000011920929,1.0,-2.2969212532043457,0.9860920310020448,1.3108292818069458,0.4685455560684204,0.8704081773757935,0.8704081773757935,0.0,102.010498046875,109.0,34594.5078125,0.0,1087.517822265625,1.0,280.0420227050781,282.3168640136719,291.4232788085937,293.6158752441406,293.1499938964844,293.1499938964844,280.3500061035156,38024.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594493865966797,1.0,0.0,0.0,3.621862173080444,3.6218862533569336,8.753004294703715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.53857421875,0.0,1517.1163330078125,1895.4371337890625,0.0,3023.8408203125,0.9004362225532532,1.0,0.0,3.0,1.0,0.0
12215700,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.9990000128746032,0.5931529402732849,0.4778240621089935,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.7719433307647705,0.2428295463323593,0.231429636478424,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8050661087036133,0.2745984494686126,0.193293496966362,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.730341374874115,0.2036851346492767,0.1947576999664306,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.7032281160354614,0.1808219999074936,0.8226670026779175,283.8966064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.4020080566406,297.3175048828125,283.91290283203125,1.0,0.4473280906677246,0.5282827019691467,0.5282827019691467,1.0,1.0,-2.304741621017456,0.8702301979064941,1.434511423110962,0.351056158542633,0.8651351928710938,0.8651351928710938,0.0,102.4139633178711,109.0,33885.453125,0.0,1097.77587890625,1.0,280.29736328125,282.53131103515625,291.3959655761719,293.4926452636719,293.1499938964844,293.1499938964844,280.3500061035156,37906.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506077527999878,1.0,0.0,0.0,3.5862696170806885,3.586293458938598,8.581815222896694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.85986328125,0.0,1477.4310302734375,1895.4371337890625,0.0,2940.963134765625,0.8924849629402161,1.0,0.0,3.0,1.0,0.0
12215760,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877014160156,0.9990000128746032,0.5960379838943481,0.4785178005695343,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859619140625,0.7735341787338257,0.2447482496500015,0.233183279633522,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9863586425781,0.805849015712738,0.2758555114269256,0.1941257268190384,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9853210449219,0.7314477562904358,0.2050573080778122,0.1960010379552841,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.703933835029602,0.1816706955432891,0.8262059688568115,283.9869079589844,284.95001220703125,297.57305908203125,288.4742431640625,297.4217224121094,297.32928466796875,283.99169921875,1.0,0.4489409327507019,0.5427657961845398,0.5427657961845398,1.0,1.0,-2.3144240379333496,0.883456826210022,1.4309673309326172,0.3620618879795074,0.8596776723861694,0.8596776723861694,0.0,102.90096282958984,112.0,33888.44140625,0.0,1110.1717529296875,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714416503906,293.1499938964844,293.1499938964844,280.6499938964844,37785.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470470905303955,1.0,0.0,0.0,3.55393934249878,3.5539627075195312,8.427782063336053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.56201171875,0.0,1441.9095458984375,1895.4371337890625,0.0,2907.62109375,0.8851714730262756,1.0,0.0,3.0,1.0,0.0
12215820,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022029519081116,0.4805212020874023,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7766685485839844,0.2488288730382919,0.2369712442159652,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8073229789733887,0.2786018252372741,0.1959936916828155,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336496710777283,0.2080247849225998,0.19874969124794,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054187059402466,0.1836170256137848,0.8346404433250427,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.3561706542969,284.23907470703125,1.0,0.4527769982814789,0.5717318654060364,0.5717318654060364,1.0,1.0,-2.3370554447174072,0.9273173213005066,1.409738063812256,0.4007941484451294,0.8520553708076477,0.8520553708076477,0.0,104.15970611572266,115.0,33162.76953125,0.0,1139.9429931640625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356730341911316,1.0,0.0,0.0,3.4974172115325928,3.4974400997161865,8.161842401932518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.494140625,0.0,1380.5372314453125,1895.4371337890625,0.0,2801.31640625,0.8724045753479004,1.0,0.0,3.0,1.0,0.0
12215880,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6022029519081116,0.4805212020874023,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.7766685485839844,0.2488288730382919,0.2369712442159652,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8073229789733887,0.2786018252372741,0.1959936916828155,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7336496710777283,0.2080247849225998,0.19874969124794,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323303222656,0.7054187059402466,0.1836170256137848,0.8346404433250427,284.234375,284.95001220703125,297.6365661621094,288.4891052246094,297.466796875,297.3561706542969,284.23907470703125,1.0,0.4527769982814789,0.5717318654060364,0.5717318654060364,1.0,1.0,-2.3370554447174072,0.9273173213005066,1.409738063812256,0.4007941484451294,0.8520553708076477,0.8520553708076477,0.0,104.15970611572266,115.0,33162.76953125,0.0,1139.9429931640625,1.0,280.6404724121094,282.9002990722656,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356730341911316,1.0,0.0,0.0,3.4974172115325928,3.4974400997161865,8.161842401932518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.494140625,0.0,1380.5372314453125,1895.4371337890625,0.0,2801.31640625,0.8724045753479004,1.0,0.0,3.0,1.0,0.0
12215940,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085655689239502,0.4833395481109619,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796204090118408,0.2531671822071075,0.2410345077514648,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.808588445186615,0.2816165089607239,0.1980685293674469,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.735714852809906,0.2112146317958831,0.2017422765493393,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068418860435486,0.1858114153146743,0.8443603515625,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5125732421875,297.38409423828125,284.4847717285156,1.0,0.4572913348674774,0.6006979942321777,0.6006979942321777,1.0,1.0,-2.3630831241607666,0.9676507115364076,1.3954323530197144,0.4352538287639618,0.8476873636245728,0.8476873636245728,0.0,105.76588439941406,118.0,32505.748046875,0.0,1175.4779052734375,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251662850379944,1.0,0.0,0.0,3.4546449184417725,3.454667329788208,7.963429879964679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.87353515625,0.0,1334.3382568359375,1895.4371337890625,0.0,2703.496337890625,0.862649142742157,1.0,0.0,3.0,1.0,0.0
12216000,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.6085655689239502,0.4833395481109619,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796204090118408,0.2531671822071075,0.2410345077514648,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.808588445186615,0.2816165089607239,0.1980685293674469,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.735714852809906,0.2112146317958831,0.2017422765493393,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068418860435486,0.1858114153146743,0.8443603515625,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5125732421875,297.38409423828125,284.4847717285156,1.0,0.4572913348674774,0.6006979942321777,0.6006979942321777,1.0,1.0,-2.3630831241607666,0.9676507115364076,1.3954323530197144,0.4352538287639618,0.8476873636245728,0.8476873636245728,0.0,105.76588439941406,118.0,32505.748046875,0.0,1175.4779052734375,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251662850379944,1.0,0.0,0.0,3.4546449184417725,3.454667329788208,7.963429879964679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.87353515625,0.0,1334.3382568359375,1895.4371337890625,0.0,2703.496337890625,0.862649142742157,1.0,0.0,3.0,1.0,0.0
12216060,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6149940490722656,0.486829549074173,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7823907732963562,0.2577182054519653,0.2453123480081558,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096767663955688,0.2848536372184753,0.2003102302551269,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376313805580139,0.2145752608776092,0.2049118876457214,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081630825996399,0.1881895214319229,0.8549939393997192,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.4112854003906,284.72900390625,1.0,0.4623447358608246,0.5983332395553589,0.5983332395553589,1.0,1.0,-2.391687393188477,0.9794317483901978,1.4122556447982788,0.4406246840953827,0.8465637564659119,0.8465637564659119,0.0,107.65585327148438,121.0,31931.255859375,0.0,1215.942626953125,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155382871627808,1.0,0.0,0.0,3.427298069000244,3.427320003509521,7.83785196745157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.07861328125,0.0,1304.1258544921875,1895.4371337890625,0.0,2614.285888671875,0.8562721610069275,1.0,0.0,3.0,1.0,0.0
