time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6149940490722656,0.486829549074173,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7823907732963562,0.2577182054519653,0.2453123480081558,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8096767663955688,0.2848536372184753,0.2003102302551269,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376313805580139,0.2145752608776092,0.2049118876457214,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081630825996399,0.1881895214319229,0.8549939393997192,284.72430419921875,284.95001220703125,297.7616882324219,288.5177307128906,297.5542297363281,297.4112854003906,284.72900390625,1.0,0.4623447358608246,0.5983332395553589,0.5983332395553589,1.0,1.0,-2.391687393188477,0.9794317483901978,1.4122556447982788,0.4406246840953827,0.8465637564659119,0.8465637564659119,0.0,107.65585327148438,121.0,31931.255859375,0.0,1215.942626953125,1.0,281.2395935058594,283.4598693847656,291.4842834472656,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155382871627808,1.0,0.0,0.0,3.427298069000244,3.427320003509521,7.83785196745157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.07861328125,0.0,1304.1258544921875,1895.4371337890625,0.0,2614.285888671875,0.8562721610069275,1.0,0.0,3.0,1.0,0.0
12216180,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215344071388245,0.4908342659473419,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850387692451477,0.2624698579311371,0.2497862577438354,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106554746627808,0.2882977724075317,0.2027014195919037,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394450306892395,0.2180902659893036,0.2082352489233017,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094066739082336,0.190724104642868,0.8663784265518188,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366149902344,284.9754333496094,1.0,0.4678221344947815,0.59596848487854,0.59596848487854,1.0,1.0,-2.422412872314453,0.9912048578262328,1.4312081336975098,0.4455105662345886,0.8487411141395569,0.8487411141395569,0.0,109.7813491821289,124.0,31506.291015625,0.0,1260.7584228515625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071010112762451,1.0,0.0,0.0,3.4162721633911133,3.41629409790039,7.787502909195609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.09423828125,0.0,1290.1907958984375,1895.4371337890625,0.0,2536.522705078125,0.8534862995147705,1.0,0.0,3.0,1.0,0.0
12216240,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6215344071388245,0.4908342659473419,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7850387692451477,0.2624698579311371,0.2497862577438354,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8106554746627808,0.2882977724075317,0.2027014195919037,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7394450306892395,0.2180902659893036,0.2082352489233017,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094066739082336,0.190724104642868,0.8663784265518188,284.97076416015625,284.95001220703125,297.8232116699219,288.5315246582031,297.59423828125,297.4366149902344,284.9754333496094,1.0,0.4678221344947815,0.59596848487854,0.59596848487854,1.0,1.0,-2.422412872314453,0.9912048578262328,1.4312081336975098,0.4455105662345886,0.8487411141395569,0.8487411141395569,0.0,109.7813491821289,124.0,31506.291015625,0.0,1260.7584228515625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071010112762451,1.0,0.0,0.0,3.4162721633911133,3.41629409790039,7.787502909195609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.09423828125,0.0,1290.1907958984375,1895.4371337890625,0.0,2536.522705078125,0.8534862995147705,1.0,0.0,3.0,1.0,0.0
12216300,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.9990000128746032,0.624838650226593,0.4930251538753509,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7862916588783264,0.2649048566818237,0.2520724534988403,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8110772371292114,0.2900767922401428,0.2039301395416259,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.7402913570404053,0.2198907434940338,0.2099332362413406,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7099725604057312,0.1920392364263534,0.8722609281539917,285.1352233886719,284.95001220703125,297.85369873046875,288.5382995605469,297.6118469238281,297.4454345703125,285.14923095703125,1.0,0.4706889688968658,0.5947861075401306,0.5947861075401306,1.0,1.0,-2.4383740425109863,0.9973354935646056,1.4410384893417358,0.4480645060539245,0.8515529632568359,0.8515529632568359,0.0,110.92691040039062,124.0,31016.318359375,0.0,1284.60791015625,1.0,281.79180908203125,283.9374389648437,291.4881896972656,293.4004211425781,293.1499938964844,293.1499938964844,281.8500061035156,36031.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801021158695221,1.0,0.0,0.0,3.4166808128356934,3.416702508926392,7.789366236465867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.0830078125,0.0,1288.973876953125,1895.4371337890625,0.0,2480.764892578125,0.8534364104270935,1.0,0.0,3.0,1.0,0.0
12216360,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.6282640099525452,0.4951584637165069,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7876579761505127,0.2674160897731781,0.2544490993022918,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.811623215675354,0.2919400036334991,0.2052356600761413,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.7412348389625549,0.2217513918876648,0.2117026597261428,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7106515765190125,0.1934189200401306,0.8784860372543335,285.2153625488281,284.95001220703125,297.88397216796875,288.54498291015625,297.6297912597656,297.454833984375,285.219482421875,1.0,0.4736388027667999,0.5940895676612854,0.5940895676612854,1.0,1.0,-2.454964160919189,1.0041711330413818,1.4507930278778076,0.4511768817901611,0.8541748523712158,0.8541748523712158,0.0,112.08209991455078,127.0,31160.513671875,0.0,1309.5394287109375,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800281286239624,1.0,0.0,0.0,3.421785831451416,3.4218075275421143,7.812660101080837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.4443359375,0.0,1292.5552978515625,1895.4371337890625,0.0,2473.996826171875,0.8543580174446106,1.0,0.0,3.0,1.0,0.0
12216420,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352085471153259,0.4996725618839264,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7902987003326416,0.2725383937358856,0.2592869400978088,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.812628448009491,0.2957543730735779,0.2078982293605804,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430438995361328,0.2255409359931945,0.2152998298406601,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119467258453369,0.1962535083293914,0.8912776112556458,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797300100326538,0.592696487903595,0.592696487903595,1.0,1.0,-2.489086627960205,1.0183005332946775,1.4707860946655271,0.457651823759079,0.8627225756645203,0.8627225756645203,0.0,114.51629638671876,130.0,30834.654296875,0.0,1362.001220703125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946611046791077,1.0,0.0,0.0,3.443088293075561,3.443110227584839,7.910239219199866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.671875,0.0,1310.7406005859375,1895.4371337890625,0.0,2422.716552734375,0.8587530851364136,1.0,0.0,3.0,1.0,0.0
12216480,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527893066406,0.9990000128746032,0.6352085471153259,0.4996725618839264,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7902987003326416,0.2725383937358856,0.2592869400978088,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.812628448009491,0.2957543730735779,0.2078982293605804,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7430438995361328,0.2255409359931945,0.2152998298406601,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119467258453369,0.1962535083293914,0.8912776112556458,285.4521789550781,284.95001220703125,297.9439392089844,288.5581359863281,297.6648254394531,297.4725646972656,285.4560241699219,1.0,0.4797300100326538,0.592696487903595,0.592696487903595,1.0,1.0,-2.489086627960205,1.0183005332946775,1.4707860946655271,0.457651823759079,0.8627225756645203,0.8627225756645203,0.0,114.51629638671876,130.0,30834.654296875,0.0,1362.001220703125,1.0,282.1394958496094,284.274658203125,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946611046791077,1.0,0.0,0.0,3.443088293075561,3.443110227584839,7.910239219199866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.671875,0.0,1310.7406005859375,1895.4371337890625,0.0,2422.716552734375,0.8587530851364136,1.0,0.0,3.0,1.0,0.0
12216540,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6424687504768372,0.5042901039123535,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7929979562759399,0.2778550386428833,0.2642957866191864,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8137080073356628,0.2997613251209259,0.210685059428215,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449050545692444,0.229472815990448,0.2190216779708862,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133031487464905,0.1992260962724685,0.9046587347984314,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.48604416847229,0.5913034081459045,0.5913034081459045,1.0,1.0,-2.524547576904297,1.0329980850219729,1.491549372673035,0.4643898904323578,0.8746494650840759,0.8746494650840759,0.0,117.05370330810548,133.0,30612.912109375,0.0,1417.90869140625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898591756820679,1.0,0.0,0.0,3.479433059692383,3.47945523262024,8.078119435594999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7578125,0.0,1344.4521484375,1895.4371337890625,0.0,2379.0947265625,0.8665215969085693,1.0,0.0,3.0,1.0,0.0
12216600,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.9990000128746032,0.6424687504768372,0.5042901039123535,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7929979562759399,0.2778550386428833,0.2642957866191864,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8137080073356628,0.2997613251209259,0.210685059428215,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.7449050545692444,0.229472815990448,0.2190216779708862,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133031487464905,0.1992260962724685,0.9046587347984314,285.6999816894531,284.95001220703125,298.0030517578125,288.5709533691406,297.69952392578125,297.4903259277344,285.7025756835937,1.0,0.48604416847229,0.5913034081459045,0.5913034081459045,1.0,1.0,-2.524547576904297,1.0329980850219729,1.491549372673035,0.4643898904323578,0.8746494650840759,0.8746494650840759,0.0,117.05370330810548,133.0,30612.912109375,0.0,1417.90869140625,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898591756820679,1.0,0.0,0.0,3.479433059692383,3.47945523262024,8.078119435594999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.7578125,0.0,1344.4521484375,1895.4371337890625,0.0,2379.0947265625,0.8665215969085693,1.0,0.0,3.0,1.0,0.0
12216660,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502125859260559,0.5088017582893372,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.795916736125946,0.2834179997444153,0.2695296704769134,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8150051832199097,0.303995281457901,0.2136294096708297,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.746962308883667,0.2335921823978424,0.2229140102863311,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148593664169312,0.2023794054985046,0.9188161492347716,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925592243671417,0.5895950198173523,0.5895950198173523,1.0,1.0,-2.5614795684814453,1.048009157180786,1.5134702920913696,0.4711075723171234,0.8900576233863831,0.8900576233863831,0.0,119.6381378173828,136.0,30510.9921875,0.0,1477.367919921875,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863975167274475,1.0,0.0,0.0,3.529871702194214,3.5298943519592285,8.314021329169918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.74365234375,0.0,1393.6676025390625,1895.4371337890625,0.0,2347.765380859375,0.8774797320365906,1.0,0.0,3.0,1.0,0.0
12216720,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6502125859260559,0.5088017582893372,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.795916736125946,0.2834179997444153,0.2695296704769134,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8150051832199097,0.303995281457901,0.2136294096708297,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.746962308883667,0.2335921823978424,0.2229140102863311,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148593664169312,0.2023794054985046,0.9188161492347716,285.953857421875,284.95001220703125,298.06121826171875,288.58349609375,297.7344665527344,297.5091857910156,285.9571533203125,1.0,0.4925592243671417,0.5895950198173523,0.5895950198173523,1.0,1.0,-2.5614795684814453,1.048009157180786,1.5134702920913696,0.4711075723171234,0.8900576233863831,0.8900576233863831,0.0,119.6381378173828,136.0,30510.9921875,0.0,1477.367919921875,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863975167274475,1.0,0.0,0.0,3.529871702194214,3.5298943519592285,8.314021329169918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.74365234375,0.0,1393.6676025390625,1895.4371337890625,0.0,2347.765380859375,0.8774797320365906,1.0,0.0,3.0,1.0,0.0
12216780,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6583845019340515,0.5131952166557312,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990372180938721,0.2891995310783386,0.274974912405014,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164905905723572,0.3084192872047424,0.2167104333639145,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492070198059082,0.2378765046596527,0.2269665598869323,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7165994644165039,0.2056941390037536,0.9337180852890016,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992569983005523,0.5878866314888,0.5878866314888,1.0,1.0,-2.599776268005371,1.0635687112808228,1.5362074375152588,0.4780677556991577,0.908791720867157,0.908791720867157,0.0,122.2634735107422,139.0,30405.34765625,0.0,1540.3939208984375,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839736342430115,1.0,0.0,0.0,3.5922091007232666,3.5922322273254395,8.61026478560234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09521484375,0.0,1457.3868408203125,1895.4371337890625,0.0,2325.8896484375,0.8911787867546082,1.0,0.0,3.0,1.0,0.0
12216840,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6583845019340515,0.5131952166557312,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990372180938721,0.2891995310783386,0.274974912405014,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164905905723572,0.3084192872047424,0.2167104333639145,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492070198059082,0.2378765046596527,0.2269665598869323,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7165994644165039,0.2056941390037536,0.9337180852890016,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.76934814453125,297.52862548828125,286.2071533203125,1.0,0.4992569983005523,0.5878866314888,0.5878866314888,1.0,1.0,-2.599776268005371,1.0635687112808228,1.5362074375152588,0.4780677556991577,0.908791720867157,0.908791720867157,0.0,122.2634735107422,139.0,30405.34765625,0.0,1540.3939208984375,1.0,283.0407409667969,285.0600280761719,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839736342430115,1.0,0.0,0.0,3.5922091007232666,3.5922322273254395,8.61026478560234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09521484375,0.0,1457.3868408203125,1895.4371337890625,0.0,2325.8896484375,0.8911787867546082,1.0,0.0,3.0,1.0,0.0
12216900,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6615141034126282,0.5157083868980408,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003328442573547,0.2917604744434356,0.2776301503181457,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169618248939514,0.3101963996887207,0.2181684523820877,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7501028180122375,0.2397353649139404,0.2289313673973083,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.7172489166259766,0.2071006745100021,0.9409369826316832,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825622558594,297.5316467285156,286.05059814453125,1.0,0.5026426911354065,0.5870324373245239,0.5870324373245239,1.0,1.0,-2.6187760829925537,1.0712528228759766,1.5475231409072876,0.481524109840393,0.9148619174957277,0.9148619174957277,0.0,123.6810073852539,139.0,31218.75390625,0.0,1572.7864990234375,1.0,282.7996826171875,284.87945556640625,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995082139968872,1.0,0.0,0.0,3.623088836669922,3.623112201690674,8.758933631725085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.2236328125,0.0,1491.270751953125,1895.4371337890625,0.0,2466.9296875,0.8980645537376404,1.0,0.0,3.0,1.0,0.0
12216960,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6634910702705383,0.5193737745285034,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005687594413757,0.2938766181468963,0.2798438668251037,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163695335388184,0.3114307224750519,0.2192170023918151,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500589489936829,0.2412011325359344,0.2305163890123367,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169694900512695,0.2081213891506195,0.9464757442474364,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.7907409667969,297.5262756347656,286.0035400390625,1.0,0.5059409737586975,0.5860435962677002,0.5860435962677002,1.0,1.0,-2.6356635093688965,1.0778316259384155,1.5578320026397705,0.4843622744083404,0.9212818145751952,0.9212818145751952,0.0,125.3890380859375,142.0,31472.224609375,0.0,1603.9412841796875,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114100694656372,1.0,0.0,0.0,3.6513421535491934,3.651365756988525,8.896072927200294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.484375,0.0,1522.9879150390625,1895.4371337890625,0.0,2576.184814453125,0.9044814109802246,1.0,0.0,3.0,1.0,0.0
12217020,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6649921536445618,0.5287630558013916,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991025447845459,0.2972271740436554,0.283383846282959,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132692575454712,0.3128851354122162,0.2205396294593811,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482107877731323,0.2433177232742309,0.2328785955905914,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145403027534485,0.2092939615249633,0.9535614848136902,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121628642082214,0.5840659737586975,0.5840659737586975,1.0,1.0,-2.664148569107056,1.0885361433029177,1.5756124258041382,0.4887540936470032,0.9304141402244568,0.9304141402244568,0.0,129.29867553710938,145.0,32454.16796875,0.0,1661.9735107421875,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366172313690186,1.0,0.0,0.0,3.700935125350952,3.700959444046021,9.139369581134816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.904296875,0.0,1580.6239013671875,1895.4371337890625,0.0,2810.126953125,0.9157710075378418,1.0,0.0,3.0,1.0,0.0
12217080,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6649921536445618,0.5287630558013916,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991025447845459,0.2972271740436554,0.283383846282959,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132692575454712,0.3128851354122162,0.2205396294593811,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482107877731323,0.2433177232742309,0.2328785955905914,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145403027534485,0.2092939615249633,0.9535614848136902,285.77587890625,284.95001220703125,298.2297668457031,288.6195373535156,297.7975158691406,297.50018310546875,285.7741394042969,1.0,0.5121628642082214,0.5840659737586975,0.5840659737586975,1.0,1.0,-2.664148569107056,1.0885361433029177,1.5756124258041382,0.4887540936470032,0.9304141402244568,0.9304141402244568,0.0,129.29867553710938,145.0,32454.16796875,0.0,1661.9735107421875,1.0,282.45819091796875,284.55780029296875,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366172313690186,1.0,0.0,0.0,3.700935125350952,3.700959444046021,9.139369581134816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.904296875,0.0,1580.6239013671875,1895.4371337890625,0.0,2810.126953125,0.9157710075378418,1.0,0.0,3.0,1.0,0.0
12217140,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6642686724662781,0.5394991040229797,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962391972541809,0.2998529076576233,0.2861285805702209,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087546229362488,0.3135701715946197,0.2212189435958862,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450735569000244,0.2447294890880584,0.2344814091920852,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7105071544647217,0.209652841091156,0.9565829038619996,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5683288574219,1.0,0.517784059047699,0.58208829164505,0.58208829164505,1.0,1.0,-2.686725378036499,1.0965213775634766,1.590204119682312,0.4917247593402862,0.936961591243744,0.936961591243744,0.0,133.49209594726562,133.0,33558.0078125,0.0,1713.7835693359375,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547663688659668,1.0,0.0,0.0,3.740492105484009,3.740516662597656,9.335783488495508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.486328125,0.0,1628.1717529296875,1895.4371337890625,0.0,2979.932373046875,0.9248341917991638,1.0,0.0,3.0,1.0,0.0
12217200,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6642686724662781,0.5394991040229797,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962391972541809,0.2998529076576233,0.2861285805702209,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087546229362488,0.3135701715946197,0.2212189435958862,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450735569000244,0.2447294890880584,0.2344814091920852,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.7105071544647217,0.209652841091156,0.9565829038619996,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.79705810546875,297.4627990722656,285.5683288574219,1.0,0.517784059047699,0.58208829164505,0.58208829164505,1.0,1.0,-2.686725378036499,1.0965213775634766,1.590204119682312,0.4917247593402862,0.936961591243744,0.936961591243744,0.0,133.49209594726562,133.0,33558.0078125,0.0,1713.7835693359375,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281616210937,293.1499938964844,293.1499938964844,281.8500061035156,34953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547663688659668,1.0,0.0,0.0,3.740492105484009,3.740516662597656,9.335783488495508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.486328125,0.0,1628.1717529296875,1895.4371337890625,0.0,2979.932373046875,0.9248341917991638,1.0,0.0,3.0,1.0,0.0
12217260,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6633986234664917,0.5384873151779175,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987900972366333,0.3020317852497101,0.288266509771347,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095404505729675,0.3138165175914764,0.2214522510766983,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465147376060486,0.2456908673048019,0.2354745864868164,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108932137489319,0.2094877362251281,0.9563124179840088,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3583068847656,1.0,0.5174658894538879,0.5802064538002014,0.5802064538002014,1.0,1.0,-2.689252614974976,1.095513105392456,1.5937395095825195,0.4904304146766662,0.9407357573509216,0.9407357573509216,0.0,133.27012634277344,121.0,34501.29296875,0.0,1716.4556884765625,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688074946403503,1.0,0.0,0.0,3.7700140476226807,3.7700390815734863,9.48373099163291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7578125,0.0,1664.8494873046875,1895.4371337890625,0.0,3111.6240234375,0.9316468834877014,1.0,0.0,3.0,1.0,0.0
12217320,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6633986234664917,0.5384873151779175,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7987900972366333,0.3020317852497101,0.288266509771347,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.8095404505729675,0.3138165175914764,0.2214522510766983,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465147376060486,0.2456908673048019,0.2354745864868164,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108932137489319,0.2094877362251281,0.9563124179840088,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.7969055175781,297.42724609375,285.3583068847656,1.0,0.5174658894538879,0.5802064538002014,0.5802064538002014,1.0,1.0,-2.689252614974976,1.095513105392456,1.5937395095825195,0.4904304146766662,0.9407357573509216,0.9407357573509216,0.0,133.27012634277344,121.0,34501.29296875,0.0,1716.4556884765625,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688074946403503,1.0,0.0,0.0,3.7700140476226807,3.7700390815734863,9.48373099163291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.7578125,0.0,1664.8494873046875,1895.4371337890625,0.0,3111.6240234375,0.9316468834877014,1.0,0.0,3.0,1.0,0.0
12217380,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6645891666412354,0.5281962156295776,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8056958317756653,0.3038851320743561,0.2899550795555115,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145143985748291,0.3137352764606476,0.2213550209999084,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516859173774719,0.2463298290967941,0.236019492149353,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148698568344116,0.2090159952640533,0.9538818001747132,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031677246094,285.14031982421875,1.0,0.5131751894950867,0.578324556350708,0.578324556350708,1.0,1.0,-2.676543951034546,1.0876667499542236,1.5888772010803225,0.4855390191078186,0.9415252208709716,0.9415252208709716,0.0,129.57322692871094,124.0,35303.25390625,0.0,1681.067138671875,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800302147865295,1.0,0.0,0.0,3.789130926132202,3.789156198501587,9.580153346178122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.263671875,0.0,1689.6986083984375,1895.4371337890625,0.0,3216.864013671875,0.936126708984375,1.0,0.0,3.0,1.0,0.0
12217440,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6645891666412354,0.5281962156295776,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8056958317756653,0.3038851320743561,0.2899550795555115,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8145143985748291,0.3137352764606476,0.2213550209999084,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516859173774719,0.2463298290967941,0.236019492149353,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148698568344116,0.2090159952640533,0.9538818001747132,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027038574219,297.4031677246094,285.14031982421875,1.0,0.5131751894950867,0.578324556350708,0.578324556350708,1.0,1.0,-2.676543951034546,1.0876667499542236,1.5888772010803225,0.4855390191078186,0.9415252208709716,0.9415252208709716,0.0,129.57322692871094,124.0,35303.25390625,0.0,1681.067138671875,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800302147865295,1.0,0.0,0.0,3.789130926132202,3.789156198501587,9.580153346178122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.263671875,0.0,1689.6986083984375,1895.4371337890625,0.0,3216.864013671875,0.936126708984375,1.0,0.0,3.0,1.0,0.0
12217500,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6658013463020325,0.5249362587928772,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8081445693969727,0.3047544360160827,0.2907682657241821,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160434365272522,0.3136368691921234,0.2212862521409988,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534313201904297,0.2465895265340805,0.236255407333374,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159874439239502,0.2087395340204239,0.9525573253631592,284.9894104003906,284.95001220703125,298.4134521484375,288.6590270996094,297.8081970214844,297.3959045410156,284.9794921875,1.0,0.5120876431465149,0.5773836374282837,0.5773836374282837,1.0,1.0,-2.67220139503479,1.0846705436706543,1.5875309705734253,0.4833607375621795,0.9403055310249328,0.9403055310249328,0.0,128.39590454101562,124.0,36184.54296875,0.0,1669.4481201171875,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35655.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875923752784729,1.0,0.0,0.0,3.79499101638794,3.7950165271759033,9.609809694666185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.189453125,0.0,1697.85791015625,1895.4371337890625,0.0,3287.6845703125,0.9375110864639282,1.0,0.0,3.0,1.0,0.0
12217560,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6667367219924927,0.523418128490448,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096088767051697,0.3055638372898102,0.29151251912117,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8166406750679016,0.3134685158729553,0.2211553901433944,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7543202042579651,0.2467904686927795,0.2364316582679748,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7162882089614868,0.2084158658981323,0.9510365128517152,284.9351806640625,284.95001220703125,298.4384155273437,288.6644897460937,297.8126220703125,297.38677978515625,284.9334716796875,1.0,0.5114157795906067,0.5768505334854126,0.5768505334854126,1.0,1.0,-2.669496297836304,1.0828255414962769,1.5866707563400269,0.4820788204669952,0.9396184086799622,0.9396184086799622,0.0,127.82727813720705,127.0,36266.2109375,0.0,1662.9744873046875,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35779.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900354504585266,1.0,0.0,0.0,3.7980668544769287,3.7980923652648926,9.625393886381062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.88671875,0.0,1702.50537109375,1895.4371337890625,0.0,3310.5390625,0.9383130669593812,1.0,0.0,3.0,1.0,0.0
12217620,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6676779985427856,0.5232254266738892,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110507130622864,0.3070984780788421,0.2929883599281311,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8164091110229492,0.3130259811878204,0.220876395702362,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547467350959778,0.2471010833978653,0.2367569357156753,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156165242195129,0.2076943814754486,0.9479374289512634,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641662597656,284.7348022460937,1.0,0.5111334323883057,0.5757843852043152,0.5757843852043152,1.0,1.0,-2.667366504669189,1.0806595087051392,1.5867069959640503,0.480317622423172,0.9351231455802916,0.9351231455802916,0.0,127.68939971923828,130.0,37249.9765625,0.0,1659.298583984375,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001913666725159,1.0,0.0,0.0,3.7970645427703857,3.7970900535583496,9.620313221603285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97265625,0.0,1703.392822265625,1895.4371337890625,0.0,3405.3681640625,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
12217680,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6676779985427856,0.5232254266738892,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.8110507130622864,0.3070984780788421,0.2929883599281311,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8164091110229492,0.3130259811878204,0.220876395702362,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7547467350959778,0.2471010833978653,0.2367569357156753,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7156165242195129,0.2076943814754486,0.9479374289512634,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8184509277344,297.3641662597656,284.7348022460937,1.0,0.5111334323883057,0.5757843852043152,0.5757843852043152,1.0,1.0,-2.667366504669189,1.0806595087051392,1.5867069959640503,0.480317622423172,0.9351231455802916,0.9351231455802916,0.0,127.68939971923828,130.0,37249.9765625,0.0,1659.298583984375,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001913666725159,1.0,0.0,0.0,3.7970645427703857,3.7970900535583496,9.620313221603285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97265625,0.0,1703.392822265625,1895.4371337890625,0.0,3405.3681640625,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
12217740,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672046184539795,0.5260199308395386,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108876943588257,0.3084977865219116,0.2943721413612366,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.814592719078064,0.3124218881130218,0.2205092906951904,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536810040473938,0.2472726851701736,0.2369857430458068,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135029435157776,0.2068431675434112,0.9444385766983032,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.54058837890625,1.0,0.51186603307724,0.574718177318573,0.574718177318573,1.0,1.0,-2.6680147647857666,1.079728126525879,1.588286519050598,0.4791852831840515,0.928064465522766,0.928064465522766,0.0,128.57847595214844,133.0,38233.55859375,0.0,1664.2781982421875,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105746150016784,1.0,0.0,0.0,3.786000490188599,3.786025762557984,9.564331548972405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.515625,0.0,1692.2841796875,1895.4371337890625,0.0,3501.935546875,0.935948133468628,1.0,0.0,3.0,1.0,0.0
12217800,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6672046184539795,0.5260199308395386,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8108876943588257,0.3084977865219116,0.2943721413612366,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.814592719078064,0.3124218881130218,0.2205092906951904,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.7536810040473938,0.2472726851701736,0.2369857430458068,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135029435157776,0.2068431675434112,0.9444385766983032,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197631835937,297.3349609375,284.54058837890625,1.0,0.51186603307724,0.574718177318573,0.574718177318573,1.0,1.0,-2.6680147647857666,1.079728126525879,1.588286519050598,0.4791852831840515,0.928064465522766,0.928064465522766,0.0,128.57847595214844,133.0,38233.55859375,0.0,1664.2781982421875,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105746150016784,1.0,0.0,0.0,3.786000490188599,3.786025762557984,9.564331548972405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.515625,0.0,1692.2841796875,1895.4371337890625,0.0,3501.935546875,0.935948133468628,1.0,0.0,3.0,1.0,0.0
12217860,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653274893760681,0.5309043526649475,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095881938934326,0.3097687661647796,0.2956590950489044,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116296529769897,0.3116717636585235,0.2200571298599243,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515698671340942,0.247314453125,0.2371158003807068,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102868556976318,0.2058659940958023,0.9404898881912231,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132672190666199,0.5735681056976318,0.5735681056976318,1.0,1.0,-2.670297384262085,1.0794230699539185,1.5908743143081665,0.4783238768577575,0.91853266954422,0.91853266954422,0.0,130.18638610839844,136.0,39207.921875,0.0,1674.8836669921875,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208858609199524,1.0,0.0,0.0,3.764463901519776,3.76448917388916,9.455828262616706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7890625,0.0,1668.9300537109375,1895.4371337890625,0.0,3597.331787109375,0.9312970638275146,1.0,0.0,3.0,1.0,0.0
12217920,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6653274893760681,0.5309043526649475,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095881938934326,0.3097687661647796,0.2956590950489044,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8116296529769897,0.3116717636585235,0.2200571298599243,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515698671340942,0.247314453125,0.2371158003807068,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102868556976318,0.2058659940958023,0.9404898881912231,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8175354003906,297.3009338378906,284.35235595703125,1.0,0.5132672190666199,0.5735681056976318,0.5735681056976318,1.0,1.0,-2.670297384262085,1.0794230699539185,1.5908743143081665,0.4783238768577575,0.91853266954422,0.91853266954422,0.0,130.18638610839844,136.0,39207.921875,0.0,1674.8836669921875,1.0,280.35711669921875,282.8482360839844,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208858609199524,1.0,0.0,0.0,3.764463901519776,3.76448917388916,9.455828262616706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7890625,0.0,1668.9300537109375,1895.4371337890625,0.0,3597.331787109375,0.9312970638275146,1.0,0.0,3.0,1.0,0.0
