time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620539426803589,0.537205696105957,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074992895126343,0.3109288215637207,0.2968554496765136,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078356385231018,0.3107986450195312,0.219528928399086,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487719058990479,0.2472435235977172,0.2371536195278167,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.706224799156189,0.2047843486070633,0.936131715774536,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.2655944824219,284.171630859375,1.0,0.5150974988937378,0.5724179744720459,0.5724179744720459,1.0,1.0,-2.673480033874512,1.0795049667358398,1.593975067138672,0.4776538014411926,0.9066368341445924,0.9066368341445924,0.0,132.29100036621094,124.0,40186.0859375,0.0,1689.0712890625,1.0,280.0575561523437,282.6336669921875,291.7433166503906,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309619665145874,1.0,0.0,0.0,3.731797695159912,3.7318227291107178,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.01708984375,0.0,1632.9925537109375,1895.4371337890625,0.0,3689.955322265625,0.924172341823578,1.0,0.0,3.0,1.0,0.0
12218040,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6620539426803589,0.537205696105957,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8074992895126343,0.3109288215637207,0.2968554496765136,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.17254638671875,0.8078356385231018,0.3107986450195312,0.219528928399086,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1726989746094,0.7487719058990479,0.2472435235977172,0.2371536195278167,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728820800781,0.706224799156189,0.2047843486070633,0.936131715774536,284.17242431640625,284.95001220703125,298.62567138671875,288.7069702148437,297.8139038085937,297.2655944824219,284.171630859375,1.0,0.5150974988937378,0.5724179744720459,0.5724179744720459,1.0,1.0,-2.673480033874512,1.0795049667358398,1.593975067138672,0.4776538014411926,0.9066368341445924,0.9066368341445924,0.0,132.29100036621094,124.0,40186.0859375,0.0,1689.0712890625,1.0,280.0575561523437,282.6336669921875,291.7433166503906,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309619665145874,1.0,0.0,0.0,3.731797695159912,3.7318227291107178,9.29243356040388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.01708984375,0.0,1632.9925537109375,1895.4371337890625,0.0,3689.955322265625,0.924172341823578,1.0,0.0,3.0,1.0,0.0
12218100,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0333251953125,0.9990000128746032,0.6601505875587463,0.5361407995223999,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8085234761238098,0.3114756941795349,0.2973923683166504,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.8079924583435059,0.3103280961513519,0.2192208766937255,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.749196469783783,0.2471718043088913,0.2371039688587188,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03955078125,0.7060577869415283,0.2042230516672134,0.9336479902267456,284.03485107421875,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2502746582031,284.02545166015625,1.0,0.5139461159706116,0.5718429684638977,0.5718429684638977,1.0,1.0,-2.6694464683532715,1.077004075050354,1.5924423933029177,0.4762197434902191,0.8992184996604919,0.8992184996604919,0.0,131.818115234375,124.0,41105.91015625,0.0,1681.0830078125,1.0,279.7994689941406,282.46392822265625,291.7735900878906,294.50067138671875,293.1499938964844,293.1499938964844,279.75,37075.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383514523506165,1.0,0.0,0.0,3.711193561553955,3.7112183570861816,9.190105174639028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.83837890625,0.0,1610.506591796875,1895.4371337890625,0.0,3757.4443359375,0.9196367263793944,1.0,0.0,3.0,1.0,0.0
12218160,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9990000128746032,0.6586536169052124,0.5324233174324036,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8107541799545288,0.3119640052318573,0.2978056669235229,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.8093615174293518,0.3097902238368988,0.2188120186328888,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.7507039904594421,0.247046560049057,0.2369425445795059,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.7070159912109375,0.2036293447017669,0.9307581782341005,283.9874267578125,284.95001220703125,298.6687316894531,288.71734619140625,297.8139343261719,297.2381286621094,283.9862365722656,1.0,0.511821985244751,0.5712443590164185,0.5712443590164185,1.0,1.0,-2.6613240242004395,1.072665810585022,1.588658094406128,0.4737502634525299,0.8922811150550842,0.8922811150550842,0.0,130.35870361328125,127.0,41093.50390625,0.0,1662.7738037109375,1.0,279.7574157714844,282.423095703125,291.7535095214844,294.4337463378906,293.1499938964844,293.1499938964844,280.04998779296875,37235.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940931797027588,1.0,0.0,0.0,3.686874866485596,3.686899423599243,9.070058695215266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.43505859375,0.0,1583.9190673828125,1895.4371337890625,0.0,3780.9140625,0.914341390132904,1.0,0.0,3.0,1.0,0.0
12218220,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594699621200562,0.5296099781990051,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135471343994141,0.3140671849250793,0.2993885278701782,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8105598092079163,0.3100184202194214,0.2186359763145446,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522881627082825,0.2477183789014816,0.2372404485940933,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075011134147644,0.2032573074102401,0.9276506900787354,284.1815185546875,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352600097656,284.1840515136719,1.0,0.5107567310333252,0.5700472593307495,0.5700472593307495,1.0,1.0,-2.6562387943267822,1.0690157413482666,1.587222933769226,0.4709714949131012,0.8835510611534119,0.8835510611534119,0.0,129.28329467773438,130.0,39866.97265625,0.0,1650.6478271484375,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247267246246338,1.0,0.0,0.0,3.641749858856201,3.6417739391326895,8.849393680065987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.033203125,0.0,1532.8634033203125,1895.4371337890625,0.0,3632.714111328125,0.9042683243751526,1.0,0.0,3.0,1.0,0.0
12218280,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.9990000128746032,0.6594699621200562,0.5296099781990051,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8135471343994141,0.3140671849250793,0.2993885278701782,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.8105598092079163,0.3100184202194214,0.2186359763145446,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1807556152344,0.7522881627082825,0.2477183789014816,0.2372404485940933,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.7075011134147644,0.2032573074102401,0.9276506900787354,284.1815185546875,284.95001220703125,298.710205078125,288.7276916503906,297.828125,297.2352600097656,284.1840515136719,1.0,0.5107567310333252,0.5700472593307495,0.5700472593307495,1.0,1.0,-2.6562387943267822,1.0690157413482666,1.587222933769226,0.4709714949131012,0.8835510611534119,0.8835510611534119,0.0,129.28329467773438,130.0,39866.97265625,0.0,1650.6478271484375,1.0,280.0421142578125,282.6541748046875,291.6688232421875,294.2053527832031,293.1499938964844,293.1499938964844,280.3500061035156,37186.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247267246246338,1.0,0.0,0.0,3.641749858856201,3.6417739391326895,8.849393680065987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.033203125,0.0,1532.8634033203125,1895.4371337890625,0.0,3632.714111328125,0.9042683243751526,1.0,0.0,3.0,1.0,0.0
12218340,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.663145899772644,0.5278778076171875,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168038129806519,0.3172732591629028,0.3021681010723114,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124246001243591,0.311484694480896,0.2194633781909942,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.7544327974319458,0.2493383586406707,0.2385559827089309,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086729407310486,0.2037732005119323,0.9289931058883668,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490234375,284.40118408203125,1.0,0.511303722858429,0.5688501596450806,0.5688501596450806,1.0,1.0,-2.661677598953247,1.070032000541687,1.5916454792022705,0.4706372916698456,0.877935528755188,0.877935528755188,0.0,128.92361450195312,133.0,38864.6484375,0.0,1656.7974853515625,1.0,280.3414001464844,282.9137878417969,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064637422561646,1.0,0.0,0.0,3.603845834732056,3.6038694381713854,8.666140161039948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.19677734375,0.0,1489.7613525390625,1895.4371337890625,0.0,3463.75732421875,0.8956922292709351,1.0,0.0,3.0,1.0,0.0
12218400,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.9990000128746032,0.663145899772644,0.5278778076171875,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39801025390625,0.8168038129806519,0.3172732591629028,0.3021681010723114,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8124246001243591,0.311484694480896,0.2194633781909942,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975524902344,0.7544327974319458,0.2493383586406707,0.2385559827089309,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.7086729407310486,0.2037732005119323,0.9289931058883668,284.3983459472656,284.95001220703125,298.75,288.7380065917969,297.85174560546875,297.2490234375,284.40118408203125,1.0,0.511303722858429,0.5688501596450806,0.5688501596450806,1.0,1.0,-2.661677598953247,1.070032000541687,1.5916454792022705,0.4706372916698456,0.877935528755188,0.877935528755188,0.0,128.92361450195312,133.0,38864.6484375,0.0,1656.7974853515625,1.0,280.3414001464844,282.9137878417969,291.664794921875,294.11572265625,293.1499938964844,293.1499938964844,280.6499938964844,36993.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064637422561646,1.0,0.0,0.0,3.603845834732056,3.6038694381713854,8.666140161039948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.19677734375,0.0,1489.7613525390625,1895.4371337890625,0.0,3463.75732421875,0.8956922292709351,1.0,0.0,3.0,1.0,0.0
12218460,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681643724441528,0.5274598598480225,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199359178543091,0.3210729956626892,0.3056185841560364,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142459392547607,0.3135709464550018,0.2208191454410553,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7565880417823792,0.2514859735965729,0.2404674738645553,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099450826644897,0.2048016190528869,0.93307763338089,284.6156921386719,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713317871094,284.6184997558594,1.0,0.5131678581237793,0.5678133368492126,0.5678133368492126,1.0,1.0,-2.674150228500366,1.0743483304977417,1.599802017211914,0.4720640182495117,0.8752199411392212,0.8752199411392212,0.0,129.22454833984375,136.0,37936.87890625,0.0,1676.0931396484375,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914987444877625,1.0,0.0,0.0,3.575874090194702,3.575897455215454,8.532134643246536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,1457.5654296875,1895.4371337890625,0.0,3324.220947265625,0.8892735838890076,1.0,0.0,3.0,1.0,0.0
12218520,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160888671875,0.9990000128746032,0.6681643724441528,0.5274598598480225,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.8199359178543091,0.3210729956626892,0.3056185841560364,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8142459392547607,0.3135709464550018,0.2208191454410553,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7565880417823792,0.2514859735965729,0.2404674738645553,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.7099450826644897,0.2048016190528869,0.93307763338089,284.6156921386719,284.95001220703125,298.78521728515625,288.7455139160156,297.8789367675781,297.2713317871094,284.6184997558594,1.0,0.5131678581237793,0.5678133368492126,0.5678133368492126,1.0,1.0,-2.674150228500366,1.0743483304977417,1.599802017211914,0.4720640182495117,0.8752199411392212,0.8752199411392212,0.0,129.22454833984375,136.0,37936.87890625,0.0,1676.0931396484375,1.0,280.6410522460937,283.1720275878906,291.6855163574219,294.07470703125,293.1499938964844,293.1499938964844,280.95001220703125,36724.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914987444877625,1.0,0.0,0.0,3.575874090194702,3.575897455215454,8.532134643246536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,1457.5654296875,1895.4371337890625,0.0,3324.220947265625,0.8892735838890076,1.0,0.0,3.0,1.0,0.0
12218580,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6735884547233582,0.5284258723258972,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226805925369263,0.3252337872982025,0.3094690442085266,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157051801681519,0.3160067796707153,0.22246715426445,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584587931632996,0.2539499402046203,0.2427347004413604,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109892964363098,0.206147089600563,0.93881756067276,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.2970275878906,284.833984375,1.0,0.516046941280365,0.5667765140533447,0.5667765140533447,1.0,1.0,-2.6915361881256104,1.0808355808258057,1.6107007265090942,0.4745879471302032,0.8753601312637329,0.8753601312637329,0.0,130.135009765625,139.0,37083.66796875,0.0,1705.4984130859375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796105980873108,1.0,0.0,0.0,3.5595293045043945,3.5595524311065674,8.454315434391901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.92236328125,0.0,1437.8404541015625,1895.4371337890625,0.0,3212.931396484375,0.8854108452796936,1.0,0.0,3.0,1.0,0.0
12218640,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.6735884547233582,0.5284258723258972,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8226805925369263,0.3252337872982025,0.3094690442085266,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8157051801681519,0.3160067796707153,0.22246715426445,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7584587931632996,0.2539499402046203,0.2427347004413604,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7109892964363098,0.206147089600563,0.93881756067276,284.8312072753906,284.95001220703125,298.8133239746094,288.74774169921875,297.9053955078125,297.2970275878906,284.833984375,1.0,0.516046941280365,0.5667765140533447,0.5667765140533447,1.0,1.0,-2.6915361881256104,1.0808355808258057,1.6107007265090942,0.4745879471302032,0.8753601312637329,0.8753601312637329,0.0,130.135009765625,139.0,37083.66796875,0.0,1705.4984130859375,1.0,280.941162109375,283.4266967773437,291.7019348144531,294.039306640625,293.1499938964844,293.1499938964844,281.25,36413.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796105980873108,1.0,0.0,0.0,3.5595293045043945,3.5595524311065674,8.454315434391901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.92236328125,0.0,1437.8404541015625,1895.4371337890625,0.0,3212.931396484375,0.8854108452796936,1.0,0.0,3.0,1.0,0.0
12218700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6762124300003052,0.5294113755226135,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8238582015037537,0.3274019360542297,0.3114731609821319,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.816239058971405,0.3173016905784607,0.2233411818742752,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7592265605926514,0.2552554607391357,0.2439386993646621,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7113789916038513,0.206907033920288,0.9420909285545348,284.9816589355469,284.95001220703125,298.8248291015625,288.7469787597656,297.9174194335937,297.3095092773437,284.9922790527344,1.0,0.5177863240242004,0.5662581324577332,0.5662581324577332,1.0,1.0,-2.7015581130981445,1.0846607685089111,1.6168972253799438,0.4761423468589782,0.877020537853241,0.877020537853241,0.0,130.79701232910156,139.0,36296.06640625,0.0,1723.2308349609375,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.9244079589844,293.1499938964844,293.1499938964844,281.25,36233.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720108866691589,1.0,0.0,0.0,3.5558183193206787,3.555841445922852,8.436696816715994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7802734375,0.0,1432.5946044921875,1895.4371337890625,0.0,3141.67333984375,0.8844911456108093,1.0,0.0,3.0,1.0,0.0
12218760,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9990000128746032,0.67884761095047,0.5305109620094299,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.825066864490509,0.3296566009521484,0.3135944902896881,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8168153762817383,0.318681925535202,0.2243036478757858,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7600338459014893,0.2566317915916443,0.2452370971441269,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7118248343467712,0.207740768790245,0.9458029866218568,285.0447692871094,284.95001220703125,298.83477783203125,288.7450561523437,297.9289245605469,297.3224792480469,285.0473937988281,1.0,0.5197033882141113,0.565471887588501,0.565471887588501,1.0,1.0,-2.712604761123657,1.0886249542236328,1.6239796876907349,0.4776065051555633,0.8783290386199951,0.8783290386199951,0.0,131.53318786621094,142.0,36296.375,0.0,1742.942138671875,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.9992370605469,293.1499938964844,293.1499938964844,281.54998779296875,36079.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695434927940369,1.0,0.0,0.0,3.5556840896606445,3.5557072162628174,8.436059601990564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.3369140625,0.0,1431.3251953125,1895.4371337890625,0.0,3118.528076171875,0.8843086957931519,1.0,0.0,3.0,1.0,0.0
12218820,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.68403559923172,0.5333894491195679,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272327780723572,0.3343305885791778,0.3179678320884704,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177182078361511,0.3215898871421814,0.2263097912073135,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614249587059021,0.2595121562480926,0.2479397803544998,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125452160835266,0.2095437943935394,0.9538084864616394,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3470764160156,285.2674560546875,1.0,0.5239576101303101,0.5638994574546814,0.5638994574546814,1.0,1.0,-2.736595630645752,1.097317457199097,1.6392780542373655,0.480885773897171,0.8842888474464417,0.8842888474464417,0.0,133.29574584960938,145.0,35734.90625,0.0,1787.0023193359375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611289858818054,1.0,0.0,0.0,3.5647237300872803,3.564746856689453,8.479008783979225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.22314453125,0.0,1438.4088134765625,1895.4371337890625,0.0,3039.593505859375,0.886074423789978,1.0,0.0,3.0,1.0,0.0
12218880,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.68403559923172,0.5333894491195679,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8272327780723572,0.3343305885791778,0.3179678320884704,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8177182078361511,0.3215898871421814,0.2263097912073135,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614249587059021,0.2595121562480926,0.2479397803544998,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125452160835266,0.2095437943935394,0.9538084864616394,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9493408203125,297.3470764160156,285.2674560546875,1.0,0.5239576101303101,0.5638994574546814,0.5638994574546814,1.0,1.0,-2.736595630645752,1.097317457199097,1.6392780542373655,0.480885773897171,0.8842888474464417,0.8842888474464417,0.0,133.29574584960938,145.0,35734.90625,0.0,1787.0023193359375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611289858818054,1.0,0.0,0.0,3.5647237300872803,3.564746856689453,8.479008783979225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.22314453125,0.0,1438.4088134765625,1895.4371337890625,0.0,3039.593505859375,0.886074423789978,1.0,0.0,3.0,1.0,0.0
12218940,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892287135124207,0.5368255972862244,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292741179466248,0.3392293155193329,0.3225658237934112,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185076117515564,0.3246930241584778,0.2284657657146453,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627152800559998,0.2625650465488434,0.2508183419704437,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132160067558289,0.2115228772163391,0.9626704454421996,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.37042236328125,285.4838562011719,1.0,0.5286779403686523,0.5623270273208618,0.5623270273208618,1.0,1.0,-2.762948751449585,1.1070066690444946,1.6559420824050903,0.4846421480178833,0.8931227326393127,0.8931227326393127,0.0,135.33412170410156,148.0,35205.24609375,0.0,1836.672607421875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542690277099609,1.0,0.0,0.0,3.586381435394287,3.586404800415039,8.582350687902363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.49951171875,0.0,1459.1177978515625,1895.4371337890625,0.0,2975.2705078125,0.8906625509262085,1.0,0.0,3.0,1.0,0.0
12219000,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6892287135124207,0.5368255972862244,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292741179466248,0.3392293155193329,0.3225658237934112,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8185076117515564,0.3246930241584778,0.2284657657146453,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627152800559998,0.2625650465488434,0.2508183419704437,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132160067558289,0.2115228772163391,0.9626704454421996,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9667663574219,297.37042236328125,285.4838562011719,1.0,0.5286779403686523,0.5623270273208618,0.5623270273208618,1.0,1.0,-2.762948751449585,1.1070066690444946,1.6559420824050903,0.4846421480178833,0.8931227326393127,0.8931227326393127,0.0,135.33412170410156,148.0,35205.24609375,0.0,1836.672607421875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542690277099609,1.0,0.0,0.0,3.586381435394287,3.586404800415039,8.582350687902363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.49951171875,0.0,1459.1177978515625,1895.4371337890625,0.0,2975.2705078125,0.8906625509262085,1.0,0.0,3.0,1.0,0.0
12219060,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944637298583984,0.5406621098518372,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312419056892395,0.3443225026130676,0.3273580074310303,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192166090011597,0.3279422521591186,0.2307327389717102,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639479041099548,0.265762448310852,0.2538442015647888,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138708829879761,0.2136482745409011,0.9722442030906676,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.39227294921875,285.6967163085937,1.0,0.5337607860565186,0.5604701638221741,0.5604701638221741,1.0,1.0,-2.7911832332611084,1.1171150207519531,1.6740682125091553,0.4884047210216522,0.904777765274048,0.904777765274048,0.0,137.58607482910156,151.0,34694.328125,0.0,1891.150146484375,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482857346534729,1.0,0.0,0.0,3.619617938995361,3.619641542434693,8.742160275687638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.15869140625,0.0,1492.8758544921875,1895.4371337890625,0.0,2919.21728515625,0.8978705406188965,1.0,0.0,3.0,1.0,0.0
12219120,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6944637298583984,0.5406621098518372,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312419056892395,0.3443225026130676,0.3273580074310303,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8192166090011597,0.3279422521591186,0.2307327389717102,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639479041099548,0.265762448310852,0.2538442015647888,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138708829879761,0.2136482745409011,0.9722442030906676,285.6944274902344,284.95001220703125,298.8644104003906,288.7113647460937,297.9811096191406,297.39227294921875,285.6967163085937,1.0,0.5337607860565186,0.5604701638221741,0.5604701638221741,1.0,1.0,-2.7911832332611084,1.1171150207519531,1.6740682125091553,0.4884047210216522,0.904777765274048,0.904777765274048,0.0,137.58607482910156,151.0,34694.328125,0.0,1891.150146484375,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482857346534729,1.0,0.0,0.0,3.619617938995361,3.619641542434693,8.742160275687638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.15869140625,0.0,1492.8758544921875,1895.4371337890625,0.0,2919.21728515625,0.8978705406188965,1.0,0.0,3.0,1.0,0.0
12219180,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966519355773926,0.5464730858802795,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317754864692688,0.3483080267906189,0.3315596580505371,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183965682983398,0.329908013343811,0.2324714064598083,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637671828269958,0.2680510878562927,0.2563896775245666,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132208943367004,0.2150110453367233,0.9799908995628356,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.386962890625,285.52447509765625,1.0,0.5389602184295654,0.5586133003234863,0.5586133003234863,1.0,1.0,-2.817681312561035,1.12636399269104,1.6913173198699951,0.4917885065078735,0.9110931754112244,0.9110931754112244,0.0,140.43603515625,154.0,35865.54296875,0.0,1946.7061767578125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706112504005432,1.0,0.0,0.0,3.651635646820069,3.6516594886779785,8.89750367605302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.85498046875,0.0,1528.7139892578125,1895.4371337890625,0.0,3128.54443359375,0.9050555229187012,1.0,0.0,3.0,1.0,0.0
12219240,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6966519355773926,0.5464730858802795,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8317754864692688,0.3483080267906189,0.3315596580505371,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8183965682983398,0.329908013343811,0.2324714064598083,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637671828269958,0.2680510878562927,0.2563896775245666,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7132208943367004,0.2150110453367233,0.9799908995628356,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9770812988281,297.386962890625,285.52447509765625,1.0,0.5389602184295654,0.5586133003234863,0.5586133003234863,1.0,1.0,-2.817681312561035,1.12636399269104,1.6913173198699951,0.4917885065078735,0.9110931754112244,0.9110931754112244,0.0,140.43603515625,154.0,35865.54296875,0.0,1946.7061767578125,1.0,281.85809326171875,284.2085876464844,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706112504005432,1.0,0.0,0.0,3.651635646820069,3.6516594886779785,8.89750367605302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.85498046875,0.0,1528.7139892578125,1895.4371337890625,0.0,3128.54443359375,0.9050555229187012,1.0,0.0,3.0,1.0,0.0
12219300,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6963950395584106,0.5505205988883972,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311371803283691,0.3498194217681885,0.3331920504570007,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821105957031,0.8170228004455566,0.3303568959236145,0.2329505234956741,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627599835395813,0.2687751650810241,0.2572625279426574,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119902968406677,0.2153022736310959,0.9821550846099854,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682312011719,297.3740539550781,285.3720092773437,1.0,0.5414570569992065,0.5576848983764648,0.5576848983764648,1.0,1.0,-2.8287363052368164,1.1299961805343628,1.6987401247024536,0.4929779469966888,0.912574052810669,0.912574052810669,0.0,142.16294860839844,154.0,36788.9609375,0.0,1972.7568359375,1.0,281.6012268066406,284.0193176269531,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849126100540161,1.0,0.0,0.0,3.665304183959961,3.665328025817871,8.964236712927232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.05517578125,0.0,1544.6912841796875,1895.4371337890625,0.0,3262.600341796875,0.9081445932388306,1.0,0.0,3.0,1.0,0.0
12219360,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6953749060630798,0.5552039742469788,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.829979658126831,0.3510820269584656,0.3345234096050262,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8150879144668579,0.3305378556251526,0.233186274766922,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612221240997314,0.2692710161209106,0.2578716874122619,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.710189163684845,0.2153677344322204,0.9831414818763732,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9560852050781,297.3563537597656,285.3291320800781,1.0,0.5438377261161804,0.556672990322113,0.556672990322113,1.0,1.0,-2.8381688594818115,1.1327931880950928,1.7053755521774292,0.4936953783035278,0.9145599007606506,0.9145599007606506,0.0,144.04998779296875,157.0,36980.3359375,0.0,1997.1326904296875,1.0,281.5577697753906,283.9646911621094,291.7648620605469,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35344.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930754065513611,1.0,0.0,0.0,3.6766817569732666,3.676705837249756,9.019975664159574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64501953125,0.0,1558.1180419921875,1895.4371337890625,0.0,3338.95654296875,0.9107843637466432,1.0,0.0,3.0,1.0,0.0
12219420,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6915953159332275,0.5651912689208984,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271021246910095,0.3531711399555206,0.3367543518543243,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105461001396179,0.3304223716259002,0.2333127558231353,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575480937957764,0.269842267036438,0.2586718201637268,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057592272758484,0.215067520737648,0.9830546975135804,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3168640136719,285.133544921875,1.0,0.5482595562934875,0.5546492338180542,0.5546492338180542,1.0,1.0,-2.853867292404175,1.1369359493255615,1.7169312238693235,0.4943719208240509,0.9153936505317688,0.9153936505317688,0.0,147.9551239013672,145.0,38056.9765625,0.0,2041.7528076171875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105021953582764,1.0,0.0,0.0,3.693249940872192,3.69327449798584,9.101452747017902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.34228515625,0.0,1578.5863037109375,1895.4371337890625,0.0,3501.263916015625,0.9146490097045898,1.0,0.0,3.0,1.0,0.0
12219480,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.6915953159332275,0.5651912689208984,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271021246910095,0.3531711399555206,0.3367543518543243,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8105461001396179,0.3304223716259002,0.2333127558231353,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575480937957764,0.269842267036438,0.2586718201637268,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057592272758484,0.215067520737648,0.9830546975135804,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.3168640136719,285.133544921875,1.0,0.5482595562934875,0.5546492338180542,0.5546492338180542,1.0,1.0,-2.853867292404175,1.1369359493255615,1.7169312238693235,0.4943719208240509,0.9153936505317688,0.9153936505317688,0.0,147.9551239013672,145.0,38056.9765625,0.0,2041.7528076171875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.21990966796875,293.1499938964844,293.1499938964844,280.95001220703125,35572.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105021953582764,1.0,0.0,0.0,3.693249940872192,3.69327449798584,9.101452747017902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.34228515625,0.0,1578.5863037109375,1895.4371337890625,0.0,3501.263916015625,0.9146490097045898,1.0,0.0,3.0,1.0,0.0
12219540,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6869229078292847,0.5635833740234375,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290873169898987,0.3548487424850464,0.3383983671665191,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109221458435059,0.3298681080341339,0.23297880589962,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584645748138428,0.2700044810771942,0.2588904500007629,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057662606239319,0.2143902331590652,0.9802855253219604,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029846191406,297.28485107421875,284.9382019042969,1.0,0.5469449162483215,0.5526254773139954,0.5526254773139954,1.0,1.0,-2.85046935081482,1.1326133012771606,1.7178560495376587,0.4911100268363952,0.9136742353439332,0.9136742353439332,0.0,147.3037872314453,133.0,39083.6328125,0.0,2032.99755859375,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247974753379822,1.0,0.0,0.0,3.7006115913391113,3.700636148452759,9.137771712630638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.337890625,0.0,1588.8597412109375,1895.4371337890625,0.0,3633.364990234375,0.9164643287658693,1.0,0.0,3.0,1.0,0.0
12219600,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6869229078292847,0.5635833740234375,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8290873169898987,0.3548487424850464,0.3383983671665191,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8109221458435059,0.3298681080341339,0.23297880589962,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7584645748138428,0.2700044810771942,0.2588904500007629,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057662606239319,0.2143902331590652,0.9802855253219604,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.9029846191406,297.28485107421875,284.9382019042969,1.0,0.5469449162483215,0.5526254773139954,0.5526254773139954,1.0,1.0,-2.85046935081482,1.1326133012771606,1.7178560495376587,0.4911100268363952,0.9136742353439332,0.9136742353439332,0.0,147.3037872314453,133.0,39083.6328125,0.0,2032.99755859375,1.0,280.9580383300781,283.4857177734375,291.6788330078125,294.24334716796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247974753379822,1.0,0.0,0.0,3.7006115913391113,3.700636148452759,9.137771712630638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.337890625,0.0,1588.8597412109375,1895.4371337890625,0.0,3633.364990234375,0.9164643287658693,1.0,0.0,3.0,1.0,0.0
12219660,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842290759086609,0.5530445575714111,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349171280860901,0.3562304675579071,0.3396302759647369,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151516914367676,0.329016238451004,0.2323362529277801,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630171775817871,0.2698849439620971,0.2587051093578338,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092838287353516,0.2134442627429962,0.9756975769996644,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.26434326171875,284.73065185546875,1.0,0.541881799697876,0.5509806871414185,0.5509806871414185,1.0,1.0,-2.8327860832214355,1.1225390434265137,1.710247039794922,0.4851231276988983,0.9091030955314636,0.9091030955314636,0.0,143.16140747070312,136.0,39914.7578125,0.0,1984.1263427734373,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370286464691162,1.0,0.0,0.0,3.697660207748413,3.6976845264434814,9.123201607508236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9697265625,0.0,1587.6143798828125,1895.4371337890625,0.0,3745.392333984375,0.9159883856773376,1.0,0.0,3.0,1.0,0.0
12219720,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6842290759086609,0.5530445575714111,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8349171280860901,0.3562304675579071,0.3396302759647369,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8151516914367676,0.329016238451004,0.2323362529277801,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7630171775817871,0.2698849439620971,0.2587051093578338,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7092838287353516,0.2134442627429962,0.9756975769996644,284.73309326171875,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.26434326171875,284.73065185546875,1.0,0.541881799697876,0.5509806871414185,0.5509806871414185,1.0,1.0,-2.8327860832214355,1.1225390434265137,1.710247039794922,0.4851231276988983,0.9091030955314636,0.9091030955314636,0.0,143.16140747070312,136.0,39914.7578125,0.0,1984.1263427734373,1.0,280.6579895019531,283.2418518066406,291.6398010253906,294.25830078125,293.1499938964844,293.1499938964844,280.3500061035156,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370286464691162,1.0,0.0,0.0,3.697660207748413,3.6976845264434814,9.123201607508236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.9697265625,0.0,1587.6143798828125,1895.4371337890625,0.0,3745.392333984375,0.9159883856773376,1.0,0.0,3.0,1.0,0.0
12219780,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826024651527405,0.5484074950218201,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379579782485962,0.3574019968509674,0.3407171070575714,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164997100830078,0.3279560208320617,0.2315878570079803,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648470997810364,0.2695748507976532,0.2583937048912048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100595235824585,0.2123299837112426,0.9705893397331238,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2469787597656,284.52587890625,1.0,0.5394580364227295,0.5493358969688416,0.5493358969688416,1.0,1.0,-2.8210911750793457,1.115139365196228,1.7059519290924072,0.4801596403121948,0.9017802476882936,0.9017802476882936,0.0,141.20428466796875,139.0,40729.2890625,0.0,1955.8934326171875,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474497437477112,1.0,0.0,0.0,3.683425664901733,3.683450222015381,9.053096050593012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58056640625,0.0,1573.732666015625,1895.4371337890625,0.0,3839.958251953125,0.9130050539970398,1.0,0.0,3.0,1.0,0.0
