time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52740478515625,0.9990000128746032,0.6826024651527405,0.5484074950218201,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379579782485962,0.3574019968509674,0.3407171070575714,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164997100830078,0.3279560208320617,0.2315878570079803,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.7648470997810364,0.2695748507976532,0.2583937048912048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100595235824585,0.2123299837112426,0.9705893397331238,284.5276794433594,284.95001220703125,298.8127136230469,288.5625,297.8654479980469,297.2469787597656,284.52587890625,1.0,0.5394580364227295,0.5493358969688416,0.5493358969688416,1.0,1.0,-2.8210911750793457,1.115139365196228,1.7059519290924072,0.4801596403121948,0.9017802476882936,0.9017802476882936,0.0,141.20428466796875,139.0,40729.2890625,0.0,1955.8934326171875,1.0,280.3577880859375,283.0035400390625,291.6014709472656,294.268310546875,293.1499938964844,293.1499938964844,280.04998779296875,36404.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474497437477112,1.0,0.0,0.0,3.683425664901733,3.683450222015381,9.053096050593012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.58056640625,0.0,1573.732666015625,1895.4371337890625,0.0,3839.958251953125,0.9130050539970398,1.0,0.0,3.0,1.0,0.0
12219900,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813781738281,0.9990000128746032,0.6813341379165649,0.5479327440261841,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.8386028409004211,0.3579388558864593,0.3412571847438812,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.8163050413131714,0.3273795545101166,0.2312135696411132,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.7649069428443909,0.2693723440170288,0.2582307159900665,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3874206542969,0.7096217274665833,0.2117310613393783,0.9680123925209044,284.3827819824219,284.95001220703125,298.8043212890625,288.547119140625,297.856201171875,297.2384033203125,284.3736877441406,1.0,0.5388515591621399,0.5485135316848755,0.5485135316848755,1.0,1.0,-2.817425012588501,1.1123826503753662,1.7050423622131348,0.4781975448131561,0.8965986967086792,0.8965986967086792,0.0,140.91290283203125,139.0,41546.87890625,0.0,1948.6339111328125,1.0,280.1006164550781,282.8229675292969,291.6081237792969,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546357989311218,1.0,0.0,0.0,3.672061920166016,3.672086238861084,8.997321856440976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.421875,0.0,1562.1962890625,1895.4371337890625,0.0,3904.62744140625,0.9105448722839355,1.0,0.0,3.0,1.0,0.0
12219960,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.9990000128746032,0.6795810461044312,0.5485004782676697,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386786580085754,0.358413815498352,0.3417090773582458,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.8155391812324524,0.3267391324043274,0.2307709902524948,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644134163856506,0.2691137492656708,0.2579970061779022,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.708640456199646,0.2110791206359863,0.965159237384796,284.3325500488281,284.95001220703125,298.79559326171875,288.531494140625,297.8468933105469,297.2294921875,284.3312072753906,1.0,0.5385482907295227,0.5479977130889893,0.5479977130889893,1.0,1.0,-2.8144068717956543,1.1103100776672363,1.7040969133377075,0.4767845869064331,0.8919345140457153,0.8919345140457153,0.0,140.98504638671875,142.0,41561.7734375,0.0,1944.166748046875,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.2830505371094,293.1499938964844,293.1499938964844,280.3500061035156,36724.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571384191513062,1.0,0.0,0.0,3.6573116779327393,3.657335996627808,8.925185852604045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.34130859375,0.0,1546.7513427734375,1895.4371337890625,0.0,3927.036865234375,0.9073854684829712,1.0,0.0,3.0,1.0,0.0
12220020,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780598759651184,0.5499656796455383,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392533659934998,0.3605667352676391,0.3433693051338196,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145363926887512,0.3267716765403747,0.2304975688457489,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638426423072815,0.2695306539535522,0.2581051290035248,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070688009262085,0.2105420529842376,0.9616297483444214,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.83612060546875,297.224853515625,284.5122985839844,1.0,0.5388230681419373,0.546966016292572,0.546966016292572,1.0,1.0,-2.813713550567627,1.1085597276687622,1.7051538228988647,0.4750885665416717,0.8874993324279785,0.8874993324279785,0.0,141.43145751953125,130.0,40444.0,0.0,1945.2158203125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225217819214,1.0,0.0,0.0,3.631805896759033,3.6318299770355225,8.801132480584783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.994140625,0.0,1517.948486328125,1895.4371337890625,0.0,3792.65869140625,0.9016804695129396,1.0,0.0,3.0,1.0,0.0
12220080,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9990000128746032,0.6780598759651184,0.5499656796455383,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.8392533659934998,0.3605667352676391,0.3433693051338196,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145363926887512,0.3267716765403747,0.2304975688457489,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638426423072815,0.2695306539535522,0.2581051290035248,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070688009262085,0.2105420529842376,0.9616297483444214,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.83612060546875,297.224853515625,284.5122985839844,1.0,0.5388230681419373,0.546966016292572,0.546966016292572,1.0,1.0,-2.813713550567627,1.1085597276687622,1.7051538228988647,0.4750885665416717,0.8874993324279785,0.8874993324279785,0.0,141.43145751953125,130.0,40444.0,0.0,1945.2158203125,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942225217819214,1.0,0.0,0.0,3.631805896759033,3.6318299770355225,8.801132480584783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.994140625,0.0,1517.948486328125,1895.4371337890625,0.0,3792.65869140625,0.9016804695129396,1.0,0.0,3.0,1.0,0.0
12220140,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802164912223816,0.5389615893363953,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467602133750916,0.3638237416744232,0.3460845053195953,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204177618026733,0.3280009031295776,0.2310838252305984,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699524164199829,0.2708673179149627,0.2590459883213043,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119982838630676,0.2108656018972396,0.9615650177001952,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349430441856384,0.5459343791007996,0.5459343791007996,1.0,1.0,-2.805525064468384,1.103493094444275,1.7020318508148191,0.4720549583435058,0.8857178688049316,0.8857178688049316,0.0,137.58644104003906,133.0,39225.59375,0.0,1913.789306640625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256011843681335,1.0,0.0,0.0,3.613229990005493,3.6132538318634033,8.711331247468479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.38671875,0.0,1496.20849609375,1895.4371337890625,0.0,3640.757080078125,0.8974155187606812,1.0,0.0,3.0,1.0,0.0
12220200,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9990000128746032,0.6802164912223816,0.5389615893363953,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467602133750916,0.3638237416744232,0.3460845053195953,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8204177618026733,0.3280009031295776,0.2310838252305984,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699524164199829,0.2708673179149627,0.2590459883213043,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978759765625,0.7119982838630676,0.2108656018972396,0.9615650177001952,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.832763671875,297.23309326171875,284.69952392578125,1.0,0.5349430441856384,0.5459343791007996,0.5459343791007996,1.0,1.0,-2.805525064468384,1.103493094444275,1.7020318508148191,0.4720549583435058,0.8857178688049316,0.8857178688049316,0.0,137.58644104003906,133.0,39225.59375,0.0,1913.789306640625,1.0,280.641357421875,283.2332458496094,291.4013671875,293.88690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36481.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256011843681335,1.0,0.0,0.0,3.613229990005493,3.6132538318634033,8.711331247468479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.38671875,0.0,1496.20849609375,1895.4371337890625,0.0,3640.757080078125,0.8974155187606812,1.0,0.0,3.0,1.0,0.0
12220260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858462691307068,0.5312791466712952,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533725142478943,0.3676778972148895,0.3494889736175537,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253334164619446,0.329831600189209,0.2321963459253311,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752557396888733,0.27273690700531,0.2606001496315002,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161137461662292,0.2117749452590942,0.9645930528640748,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.2511901855469,284.8858642578125,1.0,0.5339605808258057,0.5447146892547607,0.5447146892547607,1.0,1.0,-2.8072094917297363,1.1025179624557495,1.7046914100646973,0.4705051481723785,0.8863677382469177,0.8863677382469177,0.0,135.2010498046875,136.0,38091.65625,0.0,1905.055419921875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105626940727234,1.0,0.0,0.0,3.603184223175049,3.60320782661438,8.66295806645212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2333984375,0.0,1483.549072265625,1895.4371337890625,0.0,3501.8251953125,0.8950164318084717,1.0,0.0,3.0,1.0,0.0
12220320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6858462691307068,0.5312791466712952,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8533725142478943,0.3676778972148895,0.3494889736175537,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8253334164619446,0.329831600189209,0.2321963459253311,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7752557396888733,0.27273690700531,0.2606001496315002,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161137461662292,0.2117749452590942,0.9645930528640748,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.83551025390625,297.2511901855469,284.8858642578125,1.0,0.5339605808258057,0.5447146892547607,0.5447146892547607,1.0,1.0,-2.8072094917297363,1.1025179624557495,1.7046914100646973,0.4705051481723785,0.8863677382469177,0.8863677382469177,0.0,135.2010498046875,136.0,38091.65625,0.0,1905.055419921875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.783935546875,293.1499938964844,293.1499938964844,281.25,36249.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105626940727234,1.0,0.0,0.0,3.603184223175049,3.60320782661438,8.66295806645212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.2333984375,0.0,1483.549072265625,1895.4371337890625,0.0,3501.8251953125,0.8950164318084717,1.0,0.0,3.0,1.0,0.0
12220380,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922153234481812,0.527387797832489,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584925532341003,0.3719223737716675,0.3533433675765991,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8287960290908813,0.3320218920707702,0.2336233258247375,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791708111763,0.2749433815479278,0.2625556886196136,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189943194389343,0.2130182087421417,0.969604194164276,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348111987113953,0.5434949994087219,0.5434949994087219,1.0,1.0,-2.817246198654175,1.105139970779419,1.7121061086654663,0.4708320200443268,0.8896772265434265,0.8896772265434265,0.0,134.34710693359375,139.0,37163.1796875,0.0,1916.8551025390625,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974565863609314,1.0,0.0,0.0,3.6032235622406006,3.603247165679932,8.663147355036926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43896484375,0.0,1481.5859375,1895.4371337890625,0.0,3379.8642578125,0.8948338627815247,1.0,0.0,3.0,1.0,0.0
12220440,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6922153234481812,0.527387797832489,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8584925532341003,0.3719223737716675,0.3533433675765991,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8287960290908813,0.3320218920707702,0.2336233258247375,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7791708111763,0.2749433815479278,0.2625556886196136,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189943194389343,0.2130182087421417,0.969604194164276,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.27685546875,285.0813903808594,1.0,0.5348111987113953,0.5434949994087219,0.5434949994087219,1.0,1.0,-2.817246198654175,1.105139970779419,1.7121061086654663,0.4708320200443268,0.8896772265434265,0.8896772265434265,0.0,134.34710693359375,139.0,37163.1796875,0.0,1916.8551025390625,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974565863609314,1.0,0.0,0.0,3.6032235622406006,3.603247165679932,8.663147355036926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43896484375,0.0,1481.5859375,1895.4371337890625,0.0,3379.8642578125,0.8948338627815247,1.0,0.0,3.0,1.0,0.0
12220500,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9990000128746032,0.6954435706138611,0.5265463590621948,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605626821517944,0.374153584241867,0.3553706705570221,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8300645351409912,0.3332134485244751,0.2344016432762146,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.7806733846664429,0.2761366963386535,0.2636228501796722,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200349569320679,0.2137119174003601,0.9724918007850648,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.2910461425781,285.2366027832031,1.0,0.5357681512832642,0.5428851842880249,0.5428851842880249,1.0,1.0,-2.824357271194458,1.107351779937744,1.717005491256714,0.4714406728744507,0.8929460048675537,0.8929460048675537,0.0,134.34646606445312,139.0,36448.16015625,0.0,1928.1640625,1.0,281.4972839355469,283.89263916015625,291.3162841796875,293.5696716308594,293.1499938964844,293.1499938964844,281.54998779296875,35818.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893512487411499,1.0,0.0,0.0,3.607140302658081,3.607163906097412,8.681992085257662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.88427734375,0.0,1484.66162109375,1895.4371337890625,0.0,3304.14013671875,0.8956340551376343,1.0,0.0,3.0,1.0,0.0
12220560,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6986297965049744,0.5261096954345703,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.862533688545227,0.3764841556549072,0.357542335987091,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312495350837708,0.3345012366771698,0.2352845817804336,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820867300033569,0.2774108052253723,0.2648039758205414,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.7209984064102173,0.2144802808761596,0.9758209586143494,285.2817077636719,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.30615234375,285.2834167480469,1.0,0.5370252728462219,0.5421469807624817,0.5421469807624817,1.0,1.0,-2.8329219818115234,1.1100128889083862,1.7229092121124268,0.4721741378307342,0.8957475423812866,0.8957475423812866,0.0,134.52713012695312,142.0,36437.8203125,0.0,1942.72607421875,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866928815841675,1.0,0.0,0.0,3.614175319671631,3.614198923110962,8.715890089661116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.86767578125,0.0,1491.3482666015625,1895.4371337890625,0.0,3279.2666015625,0.8970738053321838,1.0,0.0,3.0,1.0,0.0
12220620,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.704480767250061,0.5266432166099548,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658174276351929,0.3813056647777557,0.3620219826698303,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330160975456238,0.3372134268283844,0.2371351867914199,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843088507652283,0.2800840735435486,0.2672819197177887,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224557995796204,0.2161612957715988,0.9831300377845764,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3340759277344,285.4856262207031,1.0,0.5402462482452393,0.5406706929206848,0.5406706929206848,1.0,1.0,-2.8529303073883057,1.1165282726287842,1.7364020347595217,0.4742058217525482,0.904520869255066,0.904520869255066,0.0,135.43878173828125,145.0,35766.81640625,0.0,1979.423828125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777017593383789,1.0,0.0,0.0,3.6359341144561768,3.635957956314087,8.821152164273371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.49658203125,0.0,1513.0821533203125,1895.4371337890625,0.0,3195.038818359375,0.9017367959022522,1.0,0.0,3.0,1.0,0.0
12220680,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.704480767250061,0.5266432166099548,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.8658174276351929,0.3813056647777557,0.3620219826698303,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8330160975456238,0.3372134268283844,0.2371351867914199,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843088507652283,0.2800840735435486,0.2672819197177887,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7224557995796204,0.2161612957715988,0.9831300377845764,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.86358642578125,297.3340759277344,285.4856262207031,1.0,0.5402462482452393,0.5406706929206848,0.5406706929206848,1.0,1.0,-2.8529303073883057,1.1165282726287842,1.7364020347595217,0.4742058217525482,0.904520869255066,0.904520869255066,0.0,135.43878173828125,145.0,35766.81640625,0.0,1979.423828125,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777017593383789,1.0,0.0,0.0,3.6359341144561768,3.635957956314087,8.821152164273371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.49658203125,0.0,1513.0821533203125,1895.4371337890625,0.0,3195.038818359375,0.9017367959022522,1.0,0.0,3.0,1.0,0.0
12220740,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7067897915840149,0.530272901058197,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669081330299377,0.3849526643753052,0.3658952414989471,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327060341835022,0.3386433124542236,0.2384842485189438,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844881415367126,0.2818449437618255,0.2693038880825043,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222314476966858,0.2171316593885421,0.988921880722046,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.334228515625,285.3087158203125,1.0,0.5440464019775391,0.5391943454742432,0.5391943454742432,1.0,1.0,-2.8729655742645264,1.1229983568191528,1.7499672174453735,0.4762860834598541,0.9079145789146424,0.9079145789146424,0.0,137.33241271972656,148.0,36838.83984375,0.0,2021.4268798828125,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971678614616394,1.0,0.0,0.0,3.656243562698364,3.6562674045562735,8.91997274266032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.09033203125,0.0,1536.195556640625,1895.4371337890625,0.0,3377.17041015625,0.9063053131103516,1.0,0.0,3.0,1.0,0.0
12220800,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7067897915840149,0.530272901058197,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669081330299377,0.3849526643753052,0.3658952414989471,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8327060341835022,0.3386433124542236,0.2384842485189438,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844881415367126,0.2818449437618255,0.2693038880825043,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222314476966858,0.2171316593885421,0.988921880722046,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.8573608398437,297.334228515625,285.3087158203125,1.0,0.5440464019775391,0.5391943454742432,0.5391943454742432,1.0,1.0,-2.8729655742645264,1.1229983568191528,1.7499672174453735,0.4762860834598541,0.9079145789146424,0.9079145789146424,0.0,137.33241271972656,148.0,36838.83984375,0.0,2021.4268798828125,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971678614616394,1.0,0.0,0.0,3.656243562698364,3.6562674045562735,8.91997274266032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.09033203125,0.0,1536.195556640625,1895.4371337890625,0.0,3377.17041015625,0.9063053131103516,1.0,0.0,3.0,1.0,0.0
12220860,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052554488182068,0.5376682281494141,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649554252624512,0.3873677551746368,0.3684968054294586,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294698596000671,0.3387230932712555,0.2388013005256652,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817457318305969,0.2825537025928497,0.2702762484550476,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194364070892334,0.2171579003334045,0.9904235005378724,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085021972656,285.1142272949219,1.0,0.547856330871582,0.5373725891113281,0.5373725891113281,1.0,1.0,-2.88833999633789,1.1268980503082275,1.7614420652389526,0.4768367409706116,0.9085071682929992,0.9085071682929992,0.0,140.25868225097656,151.0,37885.31640625,0.0,2061.27685546875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174107909202576,1.0,0.0,0.0,3.6695713996887207,3.669595718383789,8.98512212188507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.13623046875,0.0,1552.4874267578125,1895.4371337890625,0.0,3565.24462890625,0.9094072580337524,1.0,0.0,3.0,1.0,0.0
12220920,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7052554488182068,0.5376682281494141,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649554252624512,0.3873677551746368,0.3684968054294586,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294698596000671,0.3387230932712555,0.2388013005256652,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7817457318305969,0.2825537025928497,0.2702762484550476,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194364070892334,0.2171579003334045,0.9904235005378724,285.1155090332031,284.95001220703125,298.66192626953125,288.28619384765625,297.8360595703125,297.3085021972656,285.1142272949219,1.0,0.547856330871582,0.5373725891113281,0.5373725891113281,1.0,1.0,-2.88833999633789,1.1268980503082275,1.7614420652389526,0.4768367409706116,0.9085071682929992,0.9085071682929992,0.0,140.25868225097656,151.0,37885.31640625,0.0,2061.27685546875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174107909202576,1.0,0.0,0.0,3.6695713996887207,3.669595718383789,8.98512212188507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.13623046875,0.0,1552.4874267578125,1895.4371337890625,0.0,3565.24462890625,0.9094072580337524,1.0,0.0,3.0,1.0,0.0
12220980,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006657719612122,0.5467932820320129,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.861611545085907,0.3891346156597137,0.3703993856906891,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248862028121948,0.3381134867668152,0.2385605871677398,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776046991348267,0.2826588749885559,0.2706114947795868,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152506709098816,0.2166200131177902,0.9890798330307008,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2753601074219,284.92138671875,1.0,0.5514605045318604,0.5355508923530579,0.5355508923530579,1.0,1.0,-2.9000964164733887,1.129170060157776,1.7709264755249023,0.4765487313270569,0.906528651714325,0.906528651714325,0.0,143.64178466796875,154.0,38897.49609375,0.0,2097.680908203125,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333112239837646,1.0,0.0,0.0,3.67441201210022,3.674436092376709,9.008842312141496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98974609375,0.0,1559.6539306640625,1895.4371337890625,0.0,3711.4541015625,0.9106425642967224,1.0,0.0,3.0,1.0,0.0
12221040,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7006657719612122,0.5467932820320129,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.861611545085907,0.3891346156597137,0.3703993856906891,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8248862028121948,0.3381134867668152,0.2385605871677398,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7776046991348267,0.2826588749885559,0.2706114947795868,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152506709098816,0.2166200131177902,0.9890798330307008,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2753601074219,284.92138671875,1.0,0.5514605045318604,0.5355508923530579,0.5355508923530579,1.0,1.0,-2.9000964164733887,1.129170060157776,1.7709264755249023,0.4765487313270569,0.906528651714325,0.906528651714325,0.0,143.64178466796875,154.0,38897.49609375,0.0,2097.680908203125,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.8738708496094,293.1499938964844,293.1499938964844,280.6499938964844,35887.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333112239837646,1.0,0.0,0.0,3.67441201210022,3.674436092376709,9.008842312141496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.98974609375,0.0,1559.6539306640625,1895.4371337890625,0.0,3711.4541015625,0.9106425642967224,1.0,0.0,3.0,1.0,0.0
12221100,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9990000128746032,0.6974213719367981,0.551512598991394,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8598106503486633,0.3898957967758178,0.3712345659732818,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8224581480026245,0.3376880288124084,0.2383521944284439,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7753851413726807,0.2825889587402344,0.2706581950187683,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.7129444479942322,0.2162336260080337,0.9878746867179872,284.7867736816406,284.95001220703125,298.65008544921875,288.24981689453125,297.80096435546875,297.261474609375,284.7785949707031,1.0,0.5531717538833618,0.5346400141716003,0.5346400141716003,1.0,1.0,-2.9051308631896973,1.1299258470535278,1.77520489692688,0.4762053191661834,0.9041306972503662,0.9041306972503662,0.0,145.37124633789062,154.0,39897.54296875,0.0,2114.74609375,1.0,280.70068359375,283.3140869140625,291.3327331542969,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424588680267334,1.0,0.0,0.0,3.6735680103302,3.673592329025269,9.004704111248429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9873046875,0.0,1559.7203369140625,1895.4371337890625,0.0,3794.77880859375,0.9105128645896912,1.0,0.0,3.0,1.0,0.0
12221160,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9990000128746032,0.6936621069908142,0.5564424395561218,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.8578329682350159,0.3905675709247589,0.3719374537467956,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.8198450803756714,0.337177574634552,0.2380479723215103,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7729896306991577,0.2824357151985168,0.270591676235199,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.710387110710144,0.2157473266124725,0.98613703250885,284.7435913085937,284.95001220703125,298.6479187011719,288.23895263671875,297.7925109863281,297.2498779296875,284.7427673339844,1.0,0.5548072457313538,0.5337913632392883,0.5337913632392883,1.0,1.0,-2.9093680381774902,1.1304184198379517,1.7789496183395386,0.4757786393165588,0.90227872133255,0.90227872133255,0.0,147.15341186523438,157.0,40065.80078125,0.0,2130.77294921875,1.0,280.65771484375,283.2689514160156,291.2929382324219,293.9062805175781,293.1499938964844,293.1499938964844,280.3500061035156,36134.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466322660446168,1.0,0.0,0.0,3.670078992843628,3.670103073120117,8.987607316157664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.12890625,0.0,1556.63330078125,1895.4371337890625,0.0,3832.57275390625,0.9098416566848756,1.0,0.0,3.0,1.0,0.0
12221220,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851074695587158,0.5663063526153564,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539021611213684,0.391762226819992,0.3732430040836334,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145806193351746,0.3360432684421539,0.2373864352703094,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7682045698165894,0.2819918990135193,0.2703513503074646,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049381136894226,0.2145443856716156,0.9817431569099426,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578822493553162,0.5320940613746643,0.5320940613746643,1.0,1.0,-2.916430711746216,1.1307828426361084,1.785647749900818,0.474610686302185,0.8956624269485474,0.8956624269485474,0.0,150.70860290527344,145.0,41159.94921875,0.0,2160.493408203125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589793682098388,1.0,0.0,0.0,3.6559340953826895,3.65595817565918,8.918462981455377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2373046875,0.0,1542.7742919921875,1895.4371337890625,0.0,3943.482666015625,0.9068570733070374,1.0,0.0,3.0,1.0,0.0
12221280,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.9990000128746032,0.6851074695587158,0.5663063526153564,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539021611213684,0.391762226819992,0.3732430040836334,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145806193351746,0.3360432684421539,0.2373864352703094,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7682045698165894,0.2819918990135193,0.2703513503074646,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56610107421875,0.7049381136894226,0.2145443856716156,0.9817431569099426,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578822493553162,0.5320940613746643,0.5320940613746643,1.0,1.0,-2.916430711746216,1.1307828426361084,1.785647749900818,0.474610686302185,0.8956624269485474,0.8956624269485474,0.0,150.70860290527344,145.0,41159.94921875,0.0,2160.493408203125,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589793682098388,1.0,0.0,0.0,3.6559340953826895,3.65595817565918,8.918462981455377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.2373046875,0.0,1542.7742919921875,1895.4371337890625,0.0,3943.482666015625,0.9068570733070374,1.0,0.0,3.0,1.0,0.0
12221340,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6800712943077087,0.5627830624580383,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569361567497253,0.394051194190979,0.3749763667583465,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158789873123169,0.3360895216464996,0.2370901852846145,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.769825279712677,0.2823555171489715,0.2703625857830047,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054070830345154,0.2138742506504058,0.9774790406227112,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.2304382324219,284.7381286621094,1.0,0.5555750131607056,0.5303968191146851,0.5303968191146851,1.0,1.0,-2.9088292121887207,1.124800443649292,1.7840286493301392,0.4705546796321869,0.8942305445671082,0.8942305445671082,0.0,149.24917602539062,133.0,40019.546875,0.0,2140.266845703125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453115463256836,1.0,0.0,0.0,3.643424034118652,3.6434478759765625,8.8575313839101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1337890625,0.0,1528.218994140625,1895.4371337890625,0.0,3820.62841796875,0.904033064842224,1.0,0.0,3.0,1.0,0.0
12221400,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.9990000128746032,0.6800712943077087,0.5627830624580383,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569361567497253,0.394051194190979,0.3749763667583465,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158789873123169,0.3360895216464996,0.2370901852846145,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.769825279712677,0.2823555171489715,0.2703625857830047,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054070830345154,0.2138742506504058,0.9774790406227112,284.7372436523437,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.2304382324219,284.7381286621094,1.0,0.5555750131607056,0.5303968191146851,0.5303968191146851,1.0,1.0,-2.9088292121887207,1.124800443649292,1.7840286493301392,0.4705546796321869,0.8942305445671082,0.8942305445671082,0.0,149.24917602539062,133.0,40019.546875,0.0,2140.266845703125,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010498046875,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453115463256836,1.0,0.0,0.0,3.643424034118652,3.6434478759765625,8.8575313839101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1337890625,0.0,1528.218994140625,1895.4371337890625,0.0,3820.62841796875,0.904033064842224,1.0,0.0,3.0,1.0,0.0
12221460,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6812872290611267,0.5477026104927063,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667844533920288,0.3974446356296539,0.3777605295181274,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234608173370361,0.3373135328292846,0.2376328110694885,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777310013771057,0.2836346924304962,0.2711910605430603,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118718028068542,0.2141092121601104,0.9766435623168944,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502042174339294,0.528960645198822,0.528960645198822,1.0,1.0,-2.89469838142395,1.1164302825927734,1.7782679796218872,0.4653990864753723,0.8952526450157166,0.8952526450157166,0.0,143.7481231689453,136.0,38783.30859375,0.0,2089.1640625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278971552848816,1.0,0.0,0.0,3.6376795768737793,3.6377034187316895,8.829623538986198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.19775390625,0.0,1520.5333251953125,1895.4371337890625,0.0,3661.8515625,0.902635395526886,1.0,0.0,3.0,1.0,0.0
12221520,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6812872290611267,0.5477026104927063,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667844533920288,0.3974446356296539,0.3777605295181274,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234608173370361,0.3373135328292846,0.2376328110694885,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777310013771057,0.2836346924304962,0.2711910605430603,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118718028068542,0.2141092121601104,0.9766435623168944,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.78466796875,297.23748779296875,284.9158020019531,1.0,0.5502042174339294,0.528960645198822,0.528960645198822,1.0,1.0,-2.89469838142395,1.1164302825927734,1.7782679796218872,0.4653990864753723,0.8952526450157166,0.8952526450157166,0.0,143.7481231689453,136.0,38783.30859375,0.0,2089.1640625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278971552848816,1.0,0.0,0.0,3.6376795768737793,3.6377034187316895,8.829623538986198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.19775390625,0.0,1520.5333251953125,1895.4371337890625,0.0,3661.8515625,0.902635395526886,1.0,0.0,3.0,1.0,0.0
12221580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863110065460205,0.5372620224952698,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751477003097534,0.4015059471130371,0.3812970519065857,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295971155166626,0.3391952812671661,0.2387387752532959,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843236923217773,0.2854999899864197,0.272686243057251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170839905738831,0.2150730043649673,0.979560613632202,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.548205554485321,0.527524471282959,0.527524471282959,1.0,1.0,-2.8930110931396484,1.1134356260299685,1.7795755863189695,0.4625187516212463,0.8988973498344421,0.8988973498344421,0.0,140.31211853027344,139.0,37852.03125,0.0,2069.40771484375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117117524147034,1.0,0.0,0.0,3.640503644943237,3.640527486801148,8.843338150654745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.25146484375,0.0,1521.9215087890625,1895.4371337890625,0.0,3512.482666015625,0.903108298778534,1.0,0.0,3.0,1.0,0.0
12221640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6863110065460205,0.5372620224952698,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751477003097534,0.4015059471130371,0.3812970519065857,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295971155166626,0.3391952812671661,0.2387387752532959,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843236923217773,0.2854999899864197,0.272686243057251,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170839905738831,0.2150730043649673,0.979560613632202,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.548205554485321,0.527524471282959,0.527524471282959,1.0,1.0,-2.8930110931396484,1.1134356260299685,1.7795755863189695,0.4625187516212463,0.8988973498344421,0.8988973498344421,0.0,140.31211853027344,139.0,37852.03125,0.0,2069.40771484375,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117117524147034,1.0,0.0,0.0,3.640503644943237,3.640527486801148,8.843338150654745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.25146484375,0.0,1521.9215087890625,1895.4371337890625,0.0,3512.482666015625,0.903108298778534,1.0,0.0,3.0,1.0,0.0
