time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6891636848449707,0.5338537693023682,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785514831542969,0.4037023186683655,0.3832413554191589,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319677114486694,0.3402826189994812,0.2394115626811981,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869309186935425,0.2865753173828125,0.2735953629016876,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.719111979007721,0.2157291173934936,0.981998085975647,285.251953125,284.95001220703125,298.680419921875,288.1785888671875,297.8036193847656,297.2568664550781,285.26092529296875,1.0,0.5480650663375854,0.5268064141273499,0.5268064141273499,1.0,1.0,-2.89607834815979,1.113597393035889,1.782481074333191,0.4619342684745788,0.902321755886078,0.902321755886078,0.0,139.34298706054688,139.0,37076.18359375,0.0,2069.760498046875,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.37530517578125,293.1499938964844,293.1499938964844,281.54998779296875,35762.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022018909454346,1.0,0.0,0.0,3.6453583240509033,3.6453821659088135,8.866938969731564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.10791015625,0.0,1526.232666015625,1895.4371337890625,0.0,3424.1005859375,0.9041332006454468,1.0,0.0,3.0,1.0,0.0
12221760,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6921521425247192,0.5311866402626038,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8817075490951538,0.4060232639312744,0.385366141796112,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.834130048751831,0.3414839208126068,0.2402085214853286,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7893231511116028,0.2877542078495025,0.2746493220329284,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7209669351577759,0.2164877504110336,0.9851006865501404,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.8133239746094,297.2666931152344,285.3056640625,1.0,0.5484086275100708,0.5262039303779602,0.5262039303779602,1.0,1.0,-2.901376485824585,1.1148817539215088,1.7864947319030762,0.4619747996330261,0.9052497148513794,0.9052497148513794,0.0,138.69911193847656,142.0,37048.1015625,0.0,2075.4580078125,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.451416015625,293.1499938964844,293.1499938964844,281.25,35643.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982319831848145,1.0,0.0,0.0,3.65304183959961,3.65306568145752,8.904357287065068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6650390625,0.0,1533.8887939453125,1895.4371337890625,0.0,3387.097900390625,0.9057351350784302,1.0,0.0,3.0,1.0,0.0
12221820,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947597861289978,0.5300925374031067,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851024508476257,0.4093969464302063,0.3889260590076446,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358108997344971,0.3425663709640503,0.2412639260292053,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914873957633972,0.28917396068573,0.2762796580791473,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224856019020081,0.2172647267580032,0.9896999001502992,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718505859375,285.127197265625,1.0,0.5500552654266357,0.5249990224838257,0.5249990224838257,1.0,1.0,-2.9130983352661133,1.117924451828003,1.7951737642288208,0.4623847305774688,0.9061975479125975,0.9061975479125975,0.0,138.80084228515625,145.0,38057.78515625,0.0,2095.69580078125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139416813850404,1.0,0.0,0.0,3.6636695861816406,3.66369366645813,8.956243959801213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.74609375,0.0,1546.4407958984375,1895.4371337890625,0.0,3533.1474609375,0.9081469178199768,1.0,0.0,3.0,1.0,0.0
12221880,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6947597861289978,0.5300925374031067,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851024508476257,0.4093969464302063,0.3889260590076446,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8358108997344971,0.3425663709640503,0.2412639260292053,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7914873957633972,0.28917396068573,0.2762796580791473,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224856019020081,0.2172647267580032,0.9896999001502992,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.8256530761719,297.2718505859375,285.127197265625,1.0,0.5500552654266357,0.5249990224838257,0.5249990224838257,1.0,1.0,-2.9130983352661133,1.117924451828003,1.7951737642288208,0.4623847305774688,0.9061975479125975,0.9061975479125975,0.0,138.80084228515625,145.0,38057.78515625,0.0,2095.69580078125,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139416813850404,1.0,0.0,0.0,3.6636695861816406,3.66369366645813,8.956243959801213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.74609375,0.0,1546.4407958984375,1895.4371337890625,0.0,3533.1474609375,0.9081469178199768,1.0,0.0,3.0,1.0,0.0
12221940,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6929937601089478,0.534233033657074,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845432996749878,0.4115584194660187,0.3912398219108581,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338669538497925,0.3423625826835632,0.2413419187068939,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900106310844421,0.2895941436290741,0.2769263982772827,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208588719367981,0.2171374261379242,0.9902779459953308,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2606811523437,284.9358825683594,1.0,0.5523195266723633,0.5237940549850464,0.5237940549850464,1.0,1.0,-2.922424554824829,1.1199209690093994,1.80250346660614,0.4622785449028015,0.9044261574745178,0.9044261574745178,0.0,140.4630889892578,148.0,39078.71875,0.0,2119.781982421875,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312496185302734,1.0,0.0,0.0,3.6671745777130127,3.667198896408081,8.973388503363822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.82080078125,0.0,1551.7796630859375,1895.4371337890625,0.0,3692.58984375,0.90905100107193,1.0,0.0,3.0,1.0,0.0
12222000,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6929937601089478,0.534233033657074,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845432996749878,0.4115584194660187,0.3912398219108581,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8338669538497925,0.3423625826835632,0.2413419187068939,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900106310844421,0.2895941436290741,0.2769263982772827,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7208588719367981,0.2171374261379242,0.9902779459953308,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305053710937,297.2606811523437,284.9358825683594,1.0,0.5523195266723633,0.5237940549850464,0.5237940549850464,1.0,1.0,-2.922424554824829,1.1199209690093994,1.80250346660614,0.4622785449028015,0.9044261574745178,0.9044261574745178,0.0,140.4630889892578,148.0,39078.71875,0.0,2119.781982421875,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312496185302734,1.0,0.0,0.0,3.6671745777130127,3.667198896408081,8.973388503363822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.82080078125,0.0,1551.7796630859375,1895.4371337890625,0.0,3692.58984375,0.90905100107193,1.0,0.0,3.0,1.0,0.0
12222060,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6879782676696777,0.5411700010299683,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819361329078674,0.413116842508316,0.3929075002670288,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300761580467224,0.3415441513061523,0.2409225106239318,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865980863571167,0.2894681394100189,0.2770026326179504,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174123525619507,0.216425821185112,0.988094449043274,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548096895217896,0.5221745371818542,0.5221745371818542,1.0,1.0,-2.929731845855713,1.1203680038452148,1.809363842010498,0.4610604643821716,0.9002793431282043,0.9002793431282043,0.0,142.95330810546875,151.0,40171.39453125,0.0,2144.693359375,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945361077785492,1.0,0.0,0.0,3.662188053131104,3.6622121334075928,8.949001539804158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4345703125,0.0,1547.902099609375,1895.4371337890625,0.0,3821.076416015625,0.9080897569656372,1.0,0.0,3.0,1.0,0.0
12222120,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6879782676696777,0.5411700010299683,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.8819361329078674,0.413116842508316,0.3929075002670288,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300761580467224,0.3415441513061523,0.2409225106239318,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865980863571167,0.2894681394100189,0.2770026326179504,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174123525619507,0.216425821185112,0.988094449043274,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548096895217896,0.5221745371818542,0.5221745371818542,1.0,1.0,-2.929731845855713,1.1203680038452148,1.809363842010498,0.4610604643821716,0.9002793431282043,0.9002793431282043,0.0,142.95330810546875,151.0,40171.39453125,0.0,2144.693359375,1.0,280.6581115722656,283.28204345703125,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945361077785492,1.0,0.0,0.0,3.662188053131104,3.6622121334075928,8.949001539804158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.4345703125,0.0,1547.902099609375,1895.4371337890625,0.0,3821.076416015625,0.9080897569656372,1.0,0.0,3.0,1.0,0.0
12222180,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6807016730308533,0.5495095252990723,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783684968948364,0.4143478274345398,0.3942383825778961,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254488706588745,0.3404341042041778,0.240272045135498,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822667360305786,0.289040207862854,0.2767680585384369,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128823399543762,0.2153092920780182,0.9840291142463684,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775451660156,1.0,0.5573312044143677,0.5205549597740173,0.5205549597740173,1.0,1.0,-2.9354069232940674,1.120067477226257,1.81533944606781,0.4594557285308838,0.8938426971435547,0.8938426971435547,0.0,145.86611938476562,154.0,41284.54296875,0.0,2169.024169921875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577108025550842,1.0,0.0,0.0,3.64788031578064,3.647904396057129,8.879212600731989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25830078125,0.0,1533.82373046875,1895.4371337890625,0.0,3932.153564453125,0.905060887336731,1.0,0.0,3.0,1.0,0.0
12222240,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6807016730308533,0.5495095252990723,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783684968948364,0.4143478274345398,0.3942383825778961,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254488706588745,0.3404341042041778,0.240272045135498,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822667360305786,0.289040207862854,0.2767680585384369,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128823399543762,0.2153092920780182,0.9840291142463684,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775451660156,1.0,0.5573312044143677,0.5205549597740173,0.5205549597740173,1.0,1.0,-2.9354069232940674,1.120067477226257,1.81533944606781,0.4594557285308838,0.8938426971435547,0.8938426971435547,0.0,145.86611938476562,154.0,41284.54296875,0.0,2169.024169921875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,36402.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577108025550842,1.0,0.0,0.0,3.64788031578064,3.647904396057129,8.879212600731989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25830078125,0.0,1533.82373046875,1895.4371337890625,0.0,3932.153564453125,0.905060887336731,1.0,0.0,3.0,1.0,0.0
12222300,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.6774325966835022,0.5536422729492188,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.8766974806785583,0.4153346717357635,0.3949804902076721,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8232507109642029,0.3402608335018158,0.2400131672620773,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801932096481323,0.2890808284282684,0.2766890823841095,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105535268783569,0.2148886024951934,0.9818477630615234,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.84210205078125,297.2279357910156,284.7179260253906,1.0,0.5585950016975403,0.5197452306747437,0.5197452306747437,1.0,1.0,-2.9382357597351074,1.119906306266785,1.8183293342590328,0.4586046934127807,0.8934910893440247,0.8934910893440247,0.0,147.3236846923828,154.0,40401.92578125,0.0,2181.216552734375,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,36357.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949650764465332,1.0,0.0,0.0,3.6408262252807617,3.640850305557251,8.844905892146926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.61328125,0.0,1525.6553955078125,1895.4371337890625,0.0,3859.8154296875,0.9035139083862304,1.0,0.0,3.0,1.0,0.0
12222360,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9990000128746032,0.6749942302703857,0.5568756461143494,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.8758772015571594,0.4167525470256805,0.3961911201477051,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.821857750415802,0.3405359089374542,0.2401074469089508,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7788999676704407,0.2894547879695892,0.2769530415534973,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088782787322998,0.2147301733493805,0.9808400869369508,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8485717773437,297.22808837890625,284.7637634277344,1.0,0.5599513649940491,0.5189989805221558,0.5189989805221558,1.0,1.0,-2.942793369293213,1.1205723285675049,1.822221040725708,0.4581828713417053,0.892799437046051,0.892799437046051,0.0,148.5604248046875,142.0,40317.0859375,0.0,2195.322021484375,1.0,280.6424865722656,283.2892761230469,291.1574401855469,293.7095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36298.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440338611602784,1.0,0.0,0.0,3.635864734649658,3.635888576507568,8.820815082799527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.96044921875,0.0,1519.7264404296875,1895.4371337890625,0.0,3809.058837890625,0.9023361802101136,1.0,0.0,3.0,1.0,0.0
12222420,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732137203216553,0.5499608516693115,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818840980529785,0.4203023016452789,0.3992208838462829,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257790803909302,0.3418396413326263,0.2407790720462799,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831798791885376,0.2907935082912445,0.2779427468776703,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118542194366455,0.2149582952260971,0.9805985689163208,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.959228515625,1.0,0.5577024221420288,0.51750648021698,0.51750648021698,1.0,1.0,-2.939848661422729,1.1167603731155396,1.8230884075164795,0.4551937282085418,0.8945191502571106,0.8945191502571106,0.0,146.1851806640625,130.0,39301.57421875,0.0,2178.30712890625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277461171150208,1.0,0.0,0.0,3.6317291259765625,3.6317529678344727,8.800760156191245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.65673828125,0.0,1513.626708984375,1895.4371337890625,0.0,3660.46484375,0.901275873184204,1.0,0.0,3.0,1.0,0.0
12222480,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6732137203216553,0.5499608516693115,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818840980529785,0.4203023016452789,0.3992208838462829,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8257790803909302,0.3418396413326263,0.2407790720462799,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831798791885376,0.2907935082912445,0.2779427468776703,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118542194366455,0.2149582952260971,0.9805985689163208,284.9578857421875,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.959228515625,1.0,0.5577024221420288,0.51750648021698,0.51750648021698,1.0,1.0,-2.939848661422729,1.1167603731155396,1.8230884075164795,0.4551937282085418,0.8945191502571106,0.8945191502571106,0.0,146.1851806640625,130.0,39301.57421875,0.0,2178.30712890625,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277461171150208,1.0,0.0,0.0,3.6317291259765625,3.6317529678344727,8.800760156191245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.65673828125,0.0,1513.626708984375,1895.4371337890625,0.0,3660.46484375,0.901275873184204,1.0,0.0,3.0,1.0,0.0
12222540,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763622164726257,0.5328658819198608,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941954970359802,0.4244679510593414,0.4027935266494751,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8351030945777893,0.3437690436840057,0.241869568824768,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931102514266968,0.2926754057407379,0.2793873846530914,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197255492210388,0.2158424407243728,0.982824683189392,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525693297386169,0.5160139799118042,0.5160139799118042,1.0,1.0,-2.929324150085449,1.1097482442855835,1.819575786590576,0.4505462348461151,0.8987758755683899,0.8987758755683899,0.0,140.29159545898438,133.0,38351.6328125,0.0,2130.738037109375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133889079093932,1.0,0.0,0.0,3.636735200881958,3.636759042739868,8.825039685689262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.75830078125,0.0,1517.3282470703125,1895.4371337890625,0.0,3528.027099609375,0.9022283554077148,1.0,0.0,3.0,1.0,0.0
12222600,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.6763622164726257,0.5328658819198608,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8941954970359802,0.4244679510593414,0.4027935266494751,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8351030945777893,0.3437690436840057,0.241869568824768,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931102514266968,0.2926754057407379,0.2793873846530914,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7197255492210388,0.2158424407243728,0.982824683189392,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525693297386169,0.5160139799118042,0.5160139799118042,1.0,1.0,-2.929324150085449,1.1097482442855835,1.819575786590576,0.4505462348461151,0.8987758755683899,0.8987758755683899,0.0,140.29159545898438,133.0,38351.6328125,0.0,2130.738037109375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.5708923339844,293.1499938964844,293.1499938964844,281.54998779296875,35848.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133889079093932,1.0,0.0,0.0,3.636735200881958,3.636759042739868,8.825039685689262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.75830078125,0.0,1517.3282470703125,1895.4371337890625,0.0,3528.027099609375,0.9022283554077148,1.0,0.0,3.0,1.0,0.0
12222660,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6794573664665222,0.526123046875,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996641635894775,0.4268023371696472,0.4048163890838623,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391849994659424,0.344925045967102,0.2425537407398224,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974750399589539,0.2938054203987121,0.2802982330322265,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231214642524719,0.2165193259716034,0.9850634336471558,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.89794921875,297.2573547363281,285.3043518066406,1.0,0.5513695478439331,0.5153669714927673,0.5153669714927673,1.0,1.0,-2.9282426834106445,1.1081863641738892,1.8200562000274656,0.4490115940570831,0.9025784730911256,0.9025784730911256,0.0,138.12197875976562,133.0,37540.1171875,0.0,2118.07373046875,1.0,281.501953125,283.9472961425781,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35698.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041133522987366,1.0,0.0,0.0,3.643012285232544,3.643036127090454,8.855529358697822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.5810546875,0.0,1523.15283203125,1895.4371337890625,0.0,3441.89599609375,0.9035615921020508,1.0,0.0,3.0,1.0,0.0
12222720,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6825916767120361,0.5213156342506409,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9040915966033936,0.4290696978569031,0.4068745970726013,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424521088600159,0.3460922837257385,0.2433151602745056,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009641170501709,0.2949442267417907,0.2812950313091278,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258425354957581,0.2172618210315704,0.9879475235939026,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.9089050292969,297.26513671875,285.34326171875,1.0,0.5508707165718079,0.5147697329521179,0.5147697329521179,1.0,1.0,-2.930513381958008,1.1081212759017944,1.8223921060562127,0.4483585953712463,0.9055868983268738,0.9055868983268738,0.0,136.71202087402344,136.0,37498.31640625,0.0,2114.90478515625,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007320404052734,1.0,0.0,0.0,3.651362895965576,3.6513867378234863,8.896174108485866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.478515625,0.0,1531.61083984375,1895.4371337890625,0.0,3410.4072265625,0.9053228497505188,1.0,0.0,3.0,1.0,0.0
12222780,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.686028778553009,0.5166140794754028,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098852276802064,0.4324597716331482,0.4104220867156982,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460181951522827,0.3471807539463043,0.2443463951349258,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.804999589920044,0.2963577508926391,0.2828806042671203,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289201617240906,0.2180929183959961,0.9925506114959716,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.26971435546875,285.16192626953125,1.0,0.5511979460716248,0.5135254263877869,0.5135254263877869,1.0,1.0,-2.9378042221069336,1.1090348958969116,1.828769326210022,0.4476186335086822,0.9069820046424866,0.9069820046424866,0.0,135.5440673828125,139.0,38480.1484375,0.0,2121.505126953125,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164233207702636,1.0,0.0,0.0,3.6640048027038574,3.664028882980346,8.95788275556697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.75390625,0.0,1546.4149169921875,1895.4371337890625,0.0,3556.11474609375,0.9081845879554749,1.0,0.0,3.0,1.0,0.0
12222840,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.686028778553009,0.5166140794754028,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9098852276802064,0.4324597716331482,0.4104220867156982,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8460181951522827,0.3471807539463043,0.2443463951349258,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.804999589920044,0.2963577508926391,0.2828806042671203,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289201617240906,0.2180929183959961,0.9925506114959716,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.9244689941406,297.26971435546875,285.16192626953125,1.0,0.5511979460716248,0.5135254263877869,0.5135254263877869,1.0,1.0,-2.9378042221069336,1.1090348958969116,1.828769326210022,0.4476186335086822,0.9069820046424866,0.9069820046424866,0.0,135.5440673828125,139.0,38480.1484375,0.0,2121.505126953125,1.0,281.2579040527344,283.7710876464844,291.2877197265625,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164233207702636,1.0,0.0,0.0,3.6640048027038574,3.664028882980346,8.95788275556697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.75390625,0.0,1546.4149169921875,1895.4371337890625,0.0,3556.11474609375,0.9081845879554749,1.0,0.0,3.0,1.0,0.0
12222900,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6861230731010437,0.5167953372001648,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9108231067657472,0.4336477816104889,0.4117091596126556,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.84607994556427,0.347198337316513,0.2444880306720733,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053137063980103,0.2966609001159668,0.2833029925823211,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290337085723877,0.2181529998779297,0.993400812149048,285.0172424316406,284.95001220703125,299.0249938964844,288.23681640625,297.9288330078125,297.2665710449219,285.0086669921875,1.0,0.5517973899841309,0.5129033327102661,0.5129033327102661,1.0,1.0,-2.941269636154175,1.1094053983688354,1.8318641185760496,0.4472234845161438,0.9060201048851012,0.9060201048851012,0.0,135.73341369628906,139.0,39342.7109375,0.0,2128.385498046875,1.0,281.0009460449219,283.58355712890625,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92782461643219,1.0,0.0,0.0,3.667855262756348,3.667879343032837,8.976720096143254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.45849609375,0.0,1551.506103515625,1895.4371337890625,0.0,3661.185546875,0.9090773463249208,1.0,0.0,3.0,1.0,0.0
12222960,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.685192883014679,0.5183643102645874,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106006026268004,0.4345903694629669,0.4126875698566437,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451621532440186,0.3469616174697876,0.2443969696760177,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8046513199806213,0.296753466129303,0.2834800183773041,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283071875572205,0.2180058062076568,0.9931987524032592,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9313049316406,297.2605285644531,284.96685791015625,1.0,0.5525658130645752,0.5121974945068359,0.5121974945068359,1.0,1.0,-2.94419264793396,1.1094030141830444,1.834789514541626,0.4465923011302948,0.9056023359298706,0.9056023359298706,0.0,136.32872009277344,142.0,39476.80859375,0.0,2136.38916015625,1.0,280.9577331542969,283.5317687988281,291.3084716796875,293.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,35873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933666467666626,1.0,0.0,0.0,3.669382333755493,3.6694064140319824,8.984195574157638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.9677734375,0.0,1553.8856201171875,1895.4371337890625,0.0,3714.701904296875,0.9095120429992676,1.0,0.0,3.0,1.0,0.0
12223020,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9990000128746032,0.6809572577476501,0.5238277912139893,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9083746075630188,0.4360786080360412,0.4142742455005646,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8418488502502441,0.3460988700389862,0.2439348697662353,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8017824292182922,0.2965792119503021,0.2834941446781158,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7254530191421509,0.2173041999340057,0.9909880757331848,284.7791442871094,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2460021972656,284.77764892578125,1.0,0.5544453263282776,0.5107858180999756,0.5107858180999756,1.0,1.0,-2.949472427368164,1.1091200113296509,1.8403524160385127,0.4452084898948669,0.9017374515533448,0.9017374515533448,0.0,138.2244873046875,145.0,40462.27734375,0.0,2155.01220703125,1.0,280.6580810546875,283.2997741699219,291.3025207519531,293.9364624023437,293.1499938964844,293.1499938964844,280.3500061035156,36105.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474847912788392,1.0,0.0,0.0,3.6660988330841056,3.666123151779175,8.968124802777311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.48388671875,0.0,1551.9495849609375,1895.4371337890625,0.0,3840.27490234375,0.9089329838752748,1.0,0.0,3.0,1.0,0.0
12223080,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9990000128746032,0.6809572577476501,0.5238277912139893,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9083746075630188,0.4360786080360412,0.4142742455005646,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8418488502502441,0.3460988700389862,0.2439348697662353,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.8017824292182922,0.2965792119503021,0.2834941446781158,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.7254530191421509,0.2173041999340057,0.9909880757331848,284.7791442871094,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2460021972656,284.77764892578125,1.0,0.5544453263282776,0.5107858180999756,0.5107858180999756,1.0,1.0,-2.949472427368164,1.1091200113296509,1.8403524160385127,0.4452084898948669,0.9017374515533448,0.9017374515533448,0.0,138.2244873046875,145.0,40462.27734375,0.0,2155.01220703125,1.0,280.6580810546875,283.2997741699219,291.3025207519531,293.9364624023437,293.1499938964844,293.1499938964844,280.3500061035156,36105.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474847912788392,1.0,0.0,0.0,3.6660988330841056,3.666123151779175,8.968124802777311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.48388671875,0.0,1551.9495849609375,1895.4371337890625,0.0,3840.27490234375,0.9089329838752748,1.0,0.0,3.0,1.0,0.0
12223140,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.9990000128746032,0.674245297908783,0.531284749507904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.9047478437423706,0.4372251033782959,0.4155136942863464,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.8373572826385498,0.3449364602565765,0.2432384938001632,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7976155281066895,0.2960948050022125,0.2831935584545135,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015930175781,0.7213303446769714,0.2161889821290969,0.9868656396865844,284.6010437011719,284.95001220703125,299.1166687011719,288.25439453125,297.9383544921875,297.2322692871094,284.6001281738281,1.0,0.556551992893219,0.5093741416931152,0.5093741416931152,1.0,1.0,-2.953773260116577,1.108398675918579,1.845374584197998,0.4436438679695129,0.8955816030502319,0.8955816030502319,0.0,140.7291717529297,148.0,41583.4921875,0.0,2175.0693359375,1.0,280.3586120605469,283.0814208984375,291.30047607421875,293.9994812011719,293.1499938964844,293.1499938964844,280.6499938964844,36361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593135714530944,1.0,0.0,0.0,3.653326749801636,3.653351068496704,8.905747108656215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.59033203125,0.0,1539.5789794921875,1895.4371337890625,0.0,3946.46484375,0.9062513113021852,1.0,0.0,3.0,1.0,0.0
12223200,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.9990000128746032,0.674245297908783,0.531284749507904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.9047478437423706,0.4372251033782959,0.4155136942863464,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.8373572826385498,0.3449364602565765,0.2432384938001632,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.7976155281066895,0.2960948050022125,0.2831935584545135,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015930175781,0.7213303446769714,0.2161889821290969,0.9868656396865844,284.6010437011719,284.95001220703125,299.1166687011719,288.25439453125,297.9383544921875,297.2322692871094,284.6001281738281,1.0,0.556551992893219,0.5093741416931152,0.5093741416931152,1.0,1.0,-2.953773260116577,1.108398675918579,1.845374584197998,0.4436438679695129,0.8955816030502319,0.8955816030502319,0.0,140.7291717529297,148.0,41583.4921875,0.0,2175.0693359375,1.0,280.3586120605469,283.0814208984375,291.30047607421875,293.9994812011719,293.1499938964844,293.1499938964844,280.6499938964844,36361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593135714530944,1.0,0.0,0.0,3.653326749801636,3.653351068496704,8.905747108656215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.59033203125,0.0,1539.5789794921875,1895.4371337890625,0.0,3946.46484375,0.9062513113021852,1.0,0.0,3.0,1.0,0.0
12223260,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6688875555992126,0.5380598306655884,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022127389907836,0.4396167695522308,0.4174230694770813,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338381052017212,0.3450126647949219,0.2430436909198761,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794289767742157,0.2964823842048645,0.2833345532417297,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177041172981262,0.2156201899051666,0.9836639761924744,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9480895996094,297.2281494140625,284.78326416015625,1.0,0.5588963031768799,0.5079678893089294,0.5079678893089294,1.0,1.0,-2.9602928161621094,1.108600616455078,1.8516923189163208,0.4424290955066681,0.8947793841362,0.8947793841362,0.0,143.1316680908203,151.0,40605.04296875,0.0,2198.538818359375,1.0,280.6419982910156,283.3026123046875,291.2138977050781,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945430874824524,1.0,0.0,0.0,3.642732858657837,3.642756938934326,8.854171937855426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.82470703125,0.0,1527.056884765625,1895.4371337890625,0.0,3821.7080078125,0.9038452506065368,1.0,0.0,3.0,1.0,0.0
12223320,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6688875555992126,0.5380598306655884,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9022127389907836,0.4396167695522308,0.4174230694770813,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8338381052017212,0.3450126647949219,0.2430436909198761,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.794289767742157,0.2964823842048645,0.2833345532417297,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177041172981262,0.2156201899051666,0.9836639761924744,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9480895996094,297.2281494140625,284.78326416015625,1.0,0.5588963031768799,0.5079678893089294,0.5079678893089294,1.0,1.0,-2.9602928161621094,1.108600616455078,1.8516923189163208,0.4424290955066681,0.8947793841362,0.8947793841362,0.0,143.1316680908203,151.0,40605.04296875,0.0,2198.538818359375,1.0,280.6419982910156,283.3026123046875,291.2138977050781,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945430874824524,1.0,0.0,0.0,3.642732858657837,3.642756938934326,8.854171937855426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.82470703125,0.0,1527.056884765625,1895.4371337890625,0.0,3821.7080078125,0.9038452506065368,1.0,0.0,3.0,1.0,0.0
12223380,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.66591876745224,0.542685866355896,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019501209259032,0.4432609379291534,0.4206553399562835,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324657082557678,0.3463686108589172,0.2438407093286514,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930697798728943,0.2978700697422027,0.2844938635826111,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158730626106262,0.2158922404050827,0.984281063079834,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.9656066894531,297.2362670898437,284.99560546875,1.0,0.5617588758468628,0.5065616965293884,0.5065616965293884,1.0,1.0,-2.9728267192840576,1.1112895011901855,1.861537218093872,0.4423388242721557,0.8970252275466919,0.8970252275466919,0.0,145.10240173339844,139.0,39862.6328125,0.0,2230.48779296875,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929615080356598,1.0,0.0,0.0,3.640203714370728,3.6402275562286377,8.841880685395154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.84765625,0.0,1522.6494140625,1895.4371337890625,0.0,3677.6123046875,0.9031410217285156,1.0,0.0,3.0,1.0,0.0
12223440,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.66591876745224,0.542685866355896,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019501209259032,0.4432609379291534,0.4206553399562835,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8324657082557678,0.3463686108589172,0.2438407093286514,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930697798728943,0.2978700697422027,0.2844938635826111,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7158730626106262,0.2158922404050827,0.984281063079834,284.99090576171875,284.95001220703125,299.19000244140625,288.2681884765625,297.9656066894531,297.2362670898437,284.99560546875,1.0,0.5617588758468628,0.5065616965293884,0.5065616965293884,1.0,1.0,-2.9728267192840576,1.1112895011901855,1.861537218093872,0.4423388242721557,0.8970252275466919,0.8970252275466919,0.0,145.10240173339844,139.0,39862.6328125,0.0,2230.48779296875,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929615080356598,1.0,0.0,0.0,3.640203714370728,3.6402275562286377,8.841880685395154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.84765625,0.0,1522.6494140625,1895.4371337890625,0.0,3677.6123046875,0.9031410217285156,1.0,0.0,3.0,1.0,0.0
12223500,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.6652896404266357,0.5400987267494202,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.904792845249176,0.4453248083591461,0.4224667251110077,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342936038970947,0.3472945392131805,0.2443921715021133,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7950827479362488,0.2987728714942932,0.2852361798286438,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172223925590515,0.2162360697984695,0.9853246212005616,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9755859375,297.2425231933594,285.1500549316406,1.0,0.5612388849258423,0.5058586001396179,0.5058586001396179,1.0,1.0,-2.974719524383545,1.1107757091522217,1.8639438152313232,0.4416146278381347,0.8997576832771301,0.8997576832771301,0.0,144.35609436035156,139.0,39044.66796875,0.0,2230.030517578125,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5890197753906,293.1499938964844,293.1499938964844,281.25,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920501947402954,1.0,0.0,0.0,3.642364501953125,3.642388343811035,8.852380801727122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.3740234375,0.0,1523.9940185546875,1895.4371337890625,0.0,3593.7900390625,0.9035642743110656,1.0,0.0,3.0,1.0,0.0
