time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6657836437225342,0.5342670679092407,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.9098760485649108,0.4475268721580505,0.4244348108768463,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378427624702454,0.3483598232269287,0.2450563758611679,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7988756895065308,0.2997976839542389,0.2860966622829437,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7200736999511719,0.2167221903800964,0.9869193434715272,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.9864196777344,297.2503662109375,285.19354248046875,1.0,0.5598719716072083,0.5051161050796509,0.5051161050796509,1.0,1.0,-2.973829507827759,1.109044909477234,1.8647847175598145,0.4401438236236572,0.9019308686256408,0.9019308686256408,0.0,142.46644592285156,142.0,38970.8359375,0.0,2218.883056640625,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167852401733398,1.0,0.0,0.0,3.647279739379883,3.647303581237793,8.876289143699978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3701171875,0.0,1528.590576171875,1895.4371337890625,0.0,3559.461669921875,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12223620,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6652643084526062,0.53061443567276,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148441553115844,0.4506051242351532,0.4276975989341736,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405880928039551,0.3492262959480285,0.2459253668785095,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020341992378235,0.3009506464004516,0.2874304354190826,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222078442573547,0.2171252816915512,0.98945552110672,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.2531433105469,285.0149230957031,1.0,0.5602412819862366,0.503631055355072,0.503631055355072,1.0,1.0,-2.979047536849976,1.1085034608840942,1.870543956756592,0.4382600486278534,0.9013761281967164,0.9013761281967164,0.0,141.50741577148438,145.0,39933.4609375,0.0,2223.2119140625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317376017570496,1.0,0.0,0.0,3.652024507522583,3.652048587799072,8.899398267203651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26025390625,0.0,1534.62255859375,1895.4371337890625,0.0,3697.05810546875,0.9056476950645448,1.0,0.0,3.0,1.0,0.0
12223680,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.6652643084526062,0.53061443567276,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148441553115844,0.4506051242351532,0.4276975989341736,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405880928039551,0.3492262959480285,0.2459253668785095,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8020341992378235,0.3009506464004516,0.2874304354190826,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222078442573547,0.2171252816915512,0.98945552110672,285.01611328125,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.2531433105469,285.0149230957031,1.0,0.5602412819862366,0.503631055355072,0.503631055355072,1.0,1.0,-2.979047536849976,1.1085034608840942,1.870543956756592,0.4382600486278534,0.9013761281967164,0.9013761281967164,0.0,141.50741577148438,145.0,39933.4609375,0.0,2223.2119140625,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317376017570496,1.0,0.0,0.0,3.652024507522583,3.652048587799072,8.899398267203651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.26025390625,0.0,1534.62255859375,1895.4371337890625,0.0,3697.05810546875,0.9056476950645448,1.0,0.0,3.0,1.0,0.0
12223740,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6613308787345886,0.5331836342811584,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147794842720032,0.4524386823177337,0.4296885430812835,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392356038093567,0.3488335013389587,0.2458559274673462,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8010870218276978,0.3011309206485748,0.2878276705741882,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209219336509705,0.2167101800441742,0.9886075258255004,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.005859375,297.24346923828125,284.82275390625,1.0,0.561521589756012,0.5021460652351379,0.5021460652351379,1.0,1.0,-2.983904838562012,1.107782006263733,1.8761228322982788,0.4363140165805816,0.898095965385437,0.898095965385437,0.0,142.50015258789062,148.0,40897.05078125,0.0,2236.841552734375,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479627013206482,1.0,0.0,0.0,3.649259328842163,3.649283409118652,8.885927513802017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42431640625,0.0,1533.0302734375,1895.4371337890625,0.0,3844.58984375,0.9051582217216492,1.0,0.0,3.0,1.0,0.0
12223800,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.9990000128746032,0.6613308787345886,0.5331836342811584,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147794842720032,0.4524386823177337,0.4296885430812835,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392356038093567,0.3488335013389587,0.2458559274673462,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8010870218276978,0.3011309206485748,0.2878276705741882,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209219336509705,0.2167101800441742,0.9886075258255004,284.82391357421875,284.95001220703125,299.29998779296875,288.28839111328125,298.005859375,297.24346923828125,284.82275390625,1.0,0.561521589756012,0.5021460652351379,0.5021460652351379,1.0,1.0,-2.983904838562012,1.107782006263733,1.8761228322982788,0.4363140165805816,0.898095965385437,0.898095965385437,0.0,142.50015258789062,148.0,40897.05078125,0.0,2236.841552734375,1.0,280.6580810546875,283.3393249511719,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479627013206482,1.0,0.0,0.0,3.649259328842163,3.649283409118652,8.885927513802017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42431640625,0.0,1533.0302734375,1895.4371337890625,0.0,3844.58984375,0.9051582217216492,1.0,0.0,3.0,1.0,0.0
12223860,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.659018874168396,0.5358678698539734,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9139705300331116,0.4539420902729034,0.430845558643341,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8378141522407532,0.3489469289779663,0.2457638829946518,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7998614311218262,0.3014657497406006,0.2879875302314758,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195229530334473,0.2165529578924179,0.9874824285507202,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116577148437,297.2411499023437,284.981201171875,1.0,0.5625738501548767,0.501332700252533,0.501332700252533,1.0,1.0,-2.9872469902038574,1.107661485671997,1.8795855045318604,0.4352624416351318,0.8996754884719849,0.8996754884719849,0.0,143.4722442626953,148.0,40117.140625,0.0,2247.7177734375,1.0,280.9159851074219,283.53076171875,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397347569465636,1.0,0.0,0.0,3.6488308906555176,3.648854732513428,8.883840223461448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.92919921875,0.0,1531.8990478515625,1895.4371337890625,0.0,3770.032958984375,0.9050537943840028,1.0,0.0,3.0,1.0,0.0
12223920,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6578763723373413,0.5372340679168701,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.914008617401123,0.4552532732486725,0.4319915175437927,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8373576998710632,0.3493249118328094,0.2459626197814941,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995067238807678,0.3019140660762787,0.2883485853672027,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7189611792564392,0.2166176885366439,0.9875629544258118,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174560546875,297.2426452636719,285.0106506347656,1.0,0.5634361505508423,0.5007904171943665,0.5007904171943665,1.0,1.0,-2.9910335540771484,1.1082292795181274,1.8828043937683103,0.434842050075531,0.9003671407699585,0.9003671407699585,0.0,144.04800415039062,136.0,40108.71875,0.0,2257.380615234375,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365324378013612,1.0,0.0,0.0,3.65006422996521,3.650088310241699,8.889847435966658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.87255859375,0.0,1532.900146484375,1895.4371337890625,0.0,3740.868408203125,0.905273973941803,1.0,0.0,3.0,1.0,0.0
12223980,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.654366672039032,0.5298625826835632,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208135008811952,0.4575681686401367,0.4343844056129455,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412237763404846,0.3494155704975128,0.2461657971143722,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038482069969177,0.3023959100246429,0.288923442363739,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218554615974426,0.2163106948137283,0.9865126013755798,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606247782707214,0.4994347989559173,0.4994347989559173,1.0,1.0,-2.984748125076294,1.103076457977295,1.8816717863082888,0.4310996234416961,0.8973299860954285,0.8973299860954285,0.0,141.46908569335938,139.0,40935.75,0.0,2233.0966796875,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472521543502808,1.0,0.0,0.0,3.646855354309082,3.6468794345855713,8.874223453858576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.17138671875,0.0,1530.5013427734375,1895.4371337890625,0.0,3838.173828125,0.9046367406845092,1.0,0.0,3.0,1.0,0.0
12224040,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.9990000128746032,0.654366672039032,0.5298625826835632,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208135008811952,0.4575681686401367,0.4343844056129455,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8412237763404846,0.3494155704975128,0.2461657971143722,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038482069969177,0.3023959100246429,0.288923442363739,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7218554615974426,0.2163106948137283,0.9865126013755798,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263671875,297.238525390625,284.8279113769531,1.0,0.5606247782707214,0.4994347989559173,0.4994347989559173,1.0,1.0,-2.984748125076294,1.103076457977295,1.8816717863082888,0.4310996234416961,0.8973299860954285,0.8973299860954285,0.0,141.46908569335938,139.0,40935.75,0.0,2233.0966796875,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472521543502808,1.0,0.0,0.0,3.646855354309082,3.6468794345855713,8.874223453858576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.17138671875,0.0,1530.5013427734375,1895.4371337890625,0.0,3838.173828125,0.9046367406845092,1.0,0.0,3.0,1.0,0.0
12224100,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6535446047782898,0.5279011726379395,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229519367218018,0.4588579833507538,0.4353712201118469,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421643972396851,0.3495719730854034,0.246123120188713,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8050022721290588,0.3027127087116241,0.2890638411045074,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7224538922309875,0.2162121385335922,0.9854698777198792,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0317077636719,297.2377319335937,284.96630859375,1.0,0.5601239800453186,0.4987569749355316,0.4987569749355316,1.0,1.0,-2.9824254512786865,1.1008715629577637,1.8815540075302124,0.4290635287761688,0.8986039161682129,0.8986039161682129,0.0,140.74502563476562,139.0,40125.95703125,0.0,2225.331787109375,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398200511932372,1.0,0.0,0.0,3.645817995071411,3.645842075347901,8.869176326697925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.548828125,0.0,1528.845458984375,1895.4371337890625,0.0,3770.80859375,0.904416024684906,1.0,0.0,3.0,1.0,0.0
12224160,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6533325910568237,0.5264546871185303,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.925110638141632,0.4605406522750854,0.4367928206920624,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431726098060608,0.3501014411449432,0.246377557516098,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061783909797668,0.3033151626586914,0.2895077466964721,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230988144874573,0.2163571119308471,0.9855852723121644,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.24072265625,285.009033203125,1.0,0.5600435733795166,0.4981312155723572,0.4981312155723572,1.0,1.0,-2.983368158340454,1.100095272064209,1.883273005485535,0.4278281033039093,0.8995205163955688,0.8995205163955688,0.0,140.31687927246094,142.0,40056.5859375,0.0,2224.825439453125,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935124933719635,1.0,0.0,0.0,3.647138833999634,3.647162914276123,8.875603612068517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.626953125,0.0,1529.7506103515625,1895.4371337890625,0.0,3728.025146484375,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
12224220,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539146900177002,0.5245436429977417,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.92937034368515,0.4645994901657104,0.4403682947158813,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452714085578918,0.3518315255641937,0.2474107444286346,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.808526873588562,0.3050651848316192,0.29096320271492,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245327234268188,0.2171550691127777,0.9882857203483582,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610331296920776,0.4968796670436859,0.4968796670436859,1.0,1.0,-2.9915976524353027,1.10115647315979,1.8904412984848025,0.4265811443328857,0.9046372771263124,0.9046372771263124,0.0,140.01942443847656,145.0,39274.7890625,0.0,2237.868896484375,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209082126617432,1.0,0.0,0.0,3.656051158905029,3.656075239181519,8.919034257814928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.025390625,0.0,1537.975830078125,1895.4371337890625,0.0,3597.537353515625,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12224280,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6539146900177002,0.5245436429977417,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.92937034368515,0.4645994901657104,0.4403682947158813,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.8452714085578918,0.3518315255641937,0.2474107444286346,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.808526873588562,0.3050651848316192,0.29096320271492,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.7245327234268188,0.2171550691127777,0.9882857203483582,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.05908203125,297.2525634765625,285.2113037109375,1.0,0.5610331296920776,0.4968796670436859,0.4968796670436859,1.0,1.0,-2.9915976524353027,1.10115647315979,1.8904412984848025,0.4265811443328857,0.9046372771263124,0.9046372771263124,0.0,140.01942443847656,145.0,39274.7890625,0.0,2237.868896484375,1.0,281.2419128417969,283.80615234375,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209082126617432,1.0,0.0,0.0,3.656051158905029,3.656075239181519,8.919034257814928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.025390625,0.0,1537.975830078125,1895.4371337890625,0.0,3597.537353515625,0.9064752459526062,1.0,0.0,3.0,1.0,0.0
12224340,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6520470380783081,0.5259690880775452,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310348629951476,0.4675911068916321,0.443598985671997,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454384803771973,0.3525983095169067,0.2482369840145111,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090055584907532,0.3061424195766449,0.2922740280628204,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245421409606934,0.2175241857767105,0.9910128712654114,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07183837890625,297.253662109375,285.0380859375,1.0,0.5631061792373657,0.495628148317337,0.495628148317337,1.0,1.0,-3.0030436515808105,1.10350239276886,1.899541258811951,0.4260402321815491,0.9044351577758788,0.9044351577758788,0.0,140.8959503173828,148.0,40311.38671875,0.0,2262.706298828125,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347406029701232,1.0,0.0,0.0,3.662553548812866,3.662577629089356,8.950787560024764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80810546875,0.0,1546.0263671875,1895.4371337890625,0.0,3724.515869140625,0.9079710841178894,1.0,0.0,3.0,1.0,0.0
12224400,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.6520470380783081,0.5259690880775452,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310348629951476,0.4675911068916321,0.443598985671997,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8454384803771973,0.3525983095169067,0.2482369840145111,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090055584907532,0.3061424195766449,0.2922740280628204,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245421409606934,0.2175241857767105,0.9910128712654114,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07183837890625,297.253662109375,285.0380859375,1.0,0.5631061792373657,0.495628148317337,0.495628148317337,1.0,1.0,-3.0030436515808105,1.10350239276886,1.899541258811951,0.4260402321815491,0.9044351577758788,0.9044351577758788,0.0,140.8959503173828,148.0,40311.38671875,0.0,2262.706298828125,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347406029701232,1.0,0.0,0.0,3.662553548812866,3.662577629089356,8.950787560024764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80810546875,0.0,1546.0263671875,1895.4371337890625,0.0,3724.515869140625,0.9079710841178894,1.0,0.0,3.0,1.0,0.0
12224460,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466443538665771,0.5318343043327332,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.928611159324646,0.4693437218666076,0.4455534219741821,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423818349838257,0.3521611392498016,0.248159185051918,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063614368438721,0.3062748908996582,0.2926617264747619,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218341827392578,0.217042326927185,0.9900904893875122,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765991210937,297.2427978515625,284.8485412597656,1.0,0.565558910369873,0.49418905377388,0.49418905377388,1.0,1.0,-3.011709928512573,1.104320049285889,1.9073898792266848,0.4246309995651245,0.9015148878097534,0.9015148878097534,0.0,143.0618133544922,136.0,41323.09375,0.0,2289.346923828125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507194757461548,1.0,0.0,0.0,3.661531925201416,3.661556243896485,8.945795570980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.78759765625,0.0,1546.370361328125,1895.4371337890625,0.0,3869.441650390625,0.9078710079193116,1.0,0.0,3.0,1.0,0.0
12224520,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6466443538665771,0.5318343043327332,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.928611159324646,0.4693437218666076,0.4455534219741821,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8423818349838257,0.3521611392498016,0.248159185051918,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063614368438721,0.3062748908996582,0.2926617264747619,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7218341827392578,0.217042326927185,0.9900904893875122,284.849609375,284.95001220703125,299.5199890136719,288.3271484375,298.0765991210937,297.2427978515625,284.8485412597656,1.0,0.565558910369873,0.49418905377388,0.49418905377388,1.0,1.0,-3.011709928512573,1.104320049285889,1.9073898792266848,0.4246309995651245,0.9015148878097534,0.9015148878097534,0.0,143.0618133544922,136.0,41323.09375,0.0,2289.346923828125,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507194757461548,1.0,0.0,0.0,3.661531925201416,3.661556243896485,8.945795570980408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.78759765625,0.0,1546.370361328125,1895.4371337890625,0.0,3869.441650390625,0.9078710079193116,1.0,0.0,3.0,1.0,0.0
12224580,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401548385620117,0.5278025269508362,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322602152824402,0.4704166054725647,0.4466534256935119,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436697125434875,0.3510784208774566,0.2474675774574279,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081084489822388,0.3058318197727203,0.292316734790802,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225069999694824,0.2159309834241867,0.9855173826217652,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776672363281,297.2272644042969,284.6524658203125,1.0,0.562762439250946,0.492749959230423,0.492749959230423,1.0,1.0,-3.001469135284424,1.0973148345947266,1.904154181480408,0.4199338853359222,0.8959649205207825,0.8959649205207825,0.0,141.39190673828125,124.0,42191.09765625,0.0,2262.447021484375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636667370796204,1.0,0.0,0.0,3.65136456489563,3.651388645172119,8.896182066564506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19775390625,0.0,1536.8831787109375,1895.4371337890625,0.0,3985.203125,0.9057638049125672,1.0,0.0,3.0,1.0,0.0
12224640,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.9990000128746032,0.6401548385620117,0.5278025269508362,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9322602152824402,0.4704166054725647,0.4466534256935119,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8436697125434875,0.3510784208774566,0.2474675774574279,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081084489822388,0.3058318197727203,0.292316734790802,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225069999694824,0.2159309834241867,0.9855173826217652,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.0776672363281,297.2272644042969,284.6524658203125,1.0,0.562762439250946,0.492749959230423,0.492749959230423,1.0,1.0,-3.001469135284424,1.0973148345947266,1.904154181480408,0.4199338853359222,0.8959649205207825,0.8959649205207825,0.0,141.39190673828125,124.0,42191.09765625,0.0,2262.447021484375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636667370796204,1.0,0.0,0.0,3.65136456489563,3.651388645172119,8.896182066564506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19775390625,0.0,1536.8831787109375,1895.4371337890625,0.0,3985.203125,0.9057638049125672,1.0,0.0,3.0,1.0,0.0
12224700,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9990000128746032,0.6385036706924438,0.5221726298332214,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.936566174030304,0.4713189005851745,0.4471778273582458,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461543321609497,0.3508688509464264,0.2470999509096145,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107620477676392,0.305832177400589,0.2920807003974914,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.724281907081604,0.2155089229345321,0.9827212691307068,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805358886719,297.2234191894531,284.78204345703125,1.0,0.5600237250328064,0.4920304119586944,0.4920304119586944,1.0,1.0,-2.9912476539611816,1.0917325019836426,1.899515151977539,0.4165234565734863,0.8959348201751709,0.8959348201751709,0.0,139.23178100585938,124.0,41197.63671875,0.0,2233.25732421875,1.0,280.6012878417969,283.2850036621094,291.2994384765625,293.8876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955407738685608,1.0,0.0,0.0,3.646212577819824,3.6462364196777344,8.871095360518666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.83740234375,0.0,1530.8673095703125,1895.4371337890625,0.0,3911.546142578125,0.904642641544342,1.0,0.0,3.0,1.0,0.0
12224760,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.638471245765686,0.5136761665344238,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432738423347472,0.4726872742176056,0.4481861591339111,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505792021751404,0.3511051535606384,0.2470626533031463,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151470422744751,0.3061720728874206,0.2921669781208038,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275957465171814,0.2153869569301605,0.9811023473739624,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.0867004394531,297.224609375,284.8170471191406,1.0,0.5566756129264832,0.491471916437149,0.491471916437149,1.0,1.0,-2.9803600311279297,1.086176872253418,1.894183158874512,0.4132471978664398,0.8955038189888,0.8955038189888,0.0,136.18820190429688,127.0,41003.26171875,0.0,2198.59033203125,1.0,280.642578125,283.33056640625,291.2895202636719,293.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493163228034972,1.0,0.0,0.0,3.642963409423828,3.642987489700317,8.855292890075361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.1064453125,0.0,1526.8818359375,1895.4371337890625,0.0,3856.80126953125,0.9038534164428712,1.0,0.0,3.0,1.0,0.0
12224820,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6410760283470154,0.5029829740524292,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530282020568848,0.476298063993454,0.4511842429637909,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571277856826782,0.3524245619773865,0.2476966828107834,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214207887649536,0.3075535595417022,0.2931257486343384,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.732447624206543,0.215880811214447,0.9816204905509948,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049194335937,297.2352905273437,285.00982666015625,1.0,0.5540026426315308,0.4903549551963806,0.4903549551963806,1.0,1.0,-2.973623514175415,1.0812917947769165,1.892331600189209,0.4093064367771148,0.8978593945503235,0.8978593945503235,0.0,132.6732940673828,145.0,40044.4375,0.0,2169.0078125,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321524500846864,1.0,0.0,0.0,3.6419155597686768,3.641939401626587,8.850198582877056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.794921875,0.0,1524.2607421875,1895.4371337890625,0.0,3700.854736328125,0.9034940004348756,1.0,0.0,3.0,1.0,0.0
12224880,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6410760283470154,0.5029829740524292,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530282020568848,0.476298063993454,0.4511842429637909,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571277856826782,0.3524245619773865,0.2476966828107834,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214207887649536,0.3075535595417022,0.2931257486343384,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.732447624206543,0.215880811214447,0.9816204905509948,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049194335937,297.2352905273437,285.00982666015625,1.0,0.5540026426315308,0.4903549551963806,0.4903549551963806,1.0,1.0,-2.973623514175415,1.0812917947769165,1.892331600189209,0.4093064367771148,0.8978593945503235,0.8978593945503235,0.0,132.6732940673828,145.0,40044.4375,0.0,2169.0078125,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321524500846864,1.0,0.0,0.0,3.6419155597686768,3.641939401626587,8.850198582877056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.794921875,0.0,1524.2607421875,1895.4371337890625,0.0,3700.854736328125,0.9034940004348756,1.0,0.0,3.0,1.0,0.0
12224940,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.6432968974113464,0.5087903141975403,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521244168281556,0.4806898832321167,0.4552056193351745,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554535508155823,0.3544834852218628,0.2490619868040084,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200868368148804,0.3095957934856415,0.2949742376804352,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7309997081756592,0.2170722484588623,0.986599326133728,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.1275329589844,297.2513732910156,285.22283935546875,1.0,0.559004008769989,0.4892379641532898,0.4892379641532898,1.0,1.0,-2.9952504634857178,1.0879809856414795,1.9072694778442385,0.410691350698471,0.9031687378883362,0.9031687378883362,0.0,135.2366180419922,163.0,39396.64453125,0.0,2220.0078125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918139100074768,1.0,0.0,0.0,3.6502511501312256,3.650275230407715,8.890758067536808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.76708984375,0.0,1531.611328125,1895.4371337890625,0.0,3571.97509765625,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
12225000,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.9990000128746032,0.6432968974113464,0.5087903141975403,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9521244168281556,0.4806898832321167,0.4552056193351745,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.8554535508155823,0.3544834852218628,0.2490619868040084,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8200868368148804,0.3095957934856415,0.2949742376804352,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7309997081756592,0.2170722484588623,0.986599326133728,285.2203063964844,284.95001220703125,299.6666564941406,288.35174560546875,298.1275329589844,297.2513732910156,285.22283935546875,1.0,0.559004008769989,0.4892379641532898,0.4892379641532898,1.0,1.0,-2.9952504634857178,1.0879809856414795,1.9072694778442385,0.410691350698471,0.9031687378883362,0.9031687378883362,0.0,135.2366180419922,163.0,39396.64453125,0.0,2220.0078125,1.0,281.2418518066406,283.8172607421875,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918139100074768,1.0,0.0,0.0,3.6502511501312256,3.650275230407715,8.890758067536808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.76708984375,0.0,1531.611328125,1895.4371337890625,0.0,3571.97509765625,0.9051905274391174,1.0,0.0,3.0,1.0,0.0
12225060,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6412284970283508,0.5210102796554565,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.9458662867546082,0.4830359816551208,0.457907497882843,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8499199748039246,0.3553214371204376,0.2499880790710449,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151116371154785,0.3105975389480591,0.2962982654571533,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265673279762268,0.2176069915294647,0.9905620217323304,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.1382751464844,297.2547302246094,285.0789489746094,1.0,0.5653882026672363,0.4884327948093414,0.4884327948093414,1.0,1.0,-3.020649671554565,1.0967495441436768,1.9239000082015991,0.4137356281280517,0.9031379222869872,0.9031379222869872,0.0,139.9658203125,163.0,40531.12109375,0.0,2289.5888671875,1.0,280.9751892089844,283.63330078125,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93017578125,1.0,0.0,0.0,3.655508756637573,3.655532836914064,8.916387628232769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2138671875,0.0,1537.9017333984375,1895.4371337890625,0.0,3682.752197265625,0.9063629508018494,1.0,0.0,3.0,1.0,0.0
12225120,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.6390077471733093,0.5290606021881104,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9411532282829284,0.4838935434818268,0.4588832259178161,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8460104465484619,0.3554814159870147,0.2502261400222778,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8114724159240723,0.3108872175216675,0.2967282831668854,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.7233767509460449,0.2176836729049682,0.9916871786117554,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415710449219,297.2534484863281,285.0711364746094,1.0,0.5689720511436462,0.4880539178848266,0.4880539178848266,1.0,1.0,-3.033653974533081,1.101288676261902,1.9323652982711792,0.4153487682342529,0.9035242795944214,0.9035242795944214,0.0,142.9868621826172,166.0,40712.8125,0.0,2328.735107421875,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340270757675172,1.0,0.0,0.0,3.657326459884644,3.657350540161133,8.925258043745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.59423828125,0.0,1540.0438232421875,1895.4371337890625,0.0,3717.99755859375,0.906793475151062,1.0,0.0,3.0,1.0,0.0
12225180,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.628723680973053,0.5484811663627625,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298920631408693,0.4857451319694519,0.4611283838748932,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366159796714783,0.35521200299263,0.250402569770813,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.802327573299408,0.3111427128314972,0.2974261343479156,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151806950569153,0.2171911746263504,0.991835355758667,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466064453125,297.2421264648437,284.89825439453125,1.0,0.5765790343284607,0.4868698716163635,0.4868698716163635,1.0,1.0,-3.0609500408172607,1.1099697351455688,1.9509804248809808,0.418179303407669,0.901389181613922,0.901389181613922,0.0,150.2940673828125,169.0,41935.56640625,0.0,2416.94775390625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952700674533844,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928864758672717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.833984375,0.0,1542.12841796875,1895.4371337890625,0.0,3887.259033203125,0.9070653915405272,1.0,0.0,3.0,1.0,0.0
12225240,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.628723680973053,0.5484811663627625,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9298920631408693,0.4857451319694519,0.4611283838748932,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8366159796714783,0.35521200299263,0.250402569770813,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.802327573299408,0.3111427128314972,0.2974261343479156,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151806950569153,0.2171911746263504,0.991835355758667,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466064453125,297.2421264648437,284.89825439453125,1.0,0.5765790343284607,0.4868698716163635,0.4868698716163635,1.0,1.0,-3.0609500408172607,1.1099697351455688,1.9509804248809808,0.418179303407669,0.901389181613922,0.901389181613922,0.0,150.2940673828125,169.0,41935.56640625,0.0,2416.94775390625,1.0,280.65802001953125,283.4000244140625,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952700674533844,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928864758672717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.833984375,0.0,1542.12841796875,1895.4371337890625,0.0,3887.259033203125,0.9070653915405272,1.0,0.0,3.0,1.0,0.0
12225300,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.622649073600769,0.5573062896728516,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9247745275497437,0.4863851368427276,0.4619587063789367,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.832341730594635,0.354823350906372,0.2502902150154114,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980420589447021,0.311034232378006,0.2975271344184875,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7110509276390076,0.2166314572095871,0.9903801679611206,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.1476135253906,297.2343444824219,284.7538452148437,1.0,0.5797507762908936,0.4862778186798095,0.4862778186798095,1.0,1.0,-3.070798635482788,1.112755298614502,1.958043336868286,0.4188083410263061,0.8988032937049866,0.8988032937049866,0.0,153.58543395996094,169.0,42862.76953125,0.0,2452.571533203125,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36117.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630758166313172,1.0,0.0,0.0,3.655592679977417,3.655616760253906,8.916797469282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7294921875,0.0,1540.2796630859375,1895.4371337890625,0.0,3979.9560546875,0.9065582156181335,1.0,0.0,3.0,1.0,0.0
12225360,296.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.9940990805625916,0.6165950298309326,0.5576224327087402,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9163974523544312,0.4868205785751343,0.4626114070415497,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8256910443305969,0.3542557060718536,0.2500716149806976,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.7912205457687378,0.3107526004314422,0.2975068092346191,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.7043505311012268,0.21585513651371,0.9882007837295532,284.7151794433594,284.95001220703125,299.77667236328125,288.3695373535156,298.1466979980469,297.2251281738281,284.7133178710937,1.0,0.5820463299751282,0.485294759273529,0.485294759273529,1.0,1.0,-3.068664073944092,1.1098848581314087,1.9587790966033936,0.4169228971004486,0.8967391848564148,0.8967391848564148,0.0,158.2364501953125,172.0,42936.87109375,0.0,2473.244384765625,1.0,280.35791015625,283.1725158691406,291.4314880371094,294.2196655273437,293.1499938964844,293.1499938964844,280.6499938964844,36219.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678937792778016,1.0,0.0,0.0,3.6505722999572754,3.6505963802337646,8.892322398423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.46826171875,0.0,1535.4500732421875,1895.4371337890625,0.0,4022.631103515625,0.90553879737854,1.0,0.0,3.0,1.0,0.0
