time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9805828928947448,0.6107547283172607,0.5510242581367493,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9049996733665466,0.4890118539333343,0.4645418524742126,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8158997893333435,0.3543337285518646,0.250052660703659,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7812543511390686,0.3110487759113312,0.2977950870990753,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6939712762832642,0.2149320244789123,0.9843661785125732,284.8855285644531,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.88690185546875,1.0,0.5850223898887634,0.4833285808563232,0.4833285808563232,1.0,1.0,-3.0591795444488525,1.1020435094833374,1.9571360349655151,0.4108603298664093,0.8972629308700562,0.8972629308700562,0.0,165.47862243652344,175.0,41933.21484375,0.0,2492.922119140625,1.0,280.6419677734375,283.3878479003906,291.3360290527344,293.9912414550781,293.1499938964844,293.1499938964844,280.95001220703125,36113.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555855393409728,1.0,0.0,0.0,3.6455447673797607,3.64556884765625,8.867846759130771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.296875,0.0,1529.067626953125,1895.4371337890625,0.0,3913.13916015625,0.904370129108429,1.0,0.0,3.0,1.0,0.0
12225480,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9805828928947448,0.6107547283172607,0.5510242581367493,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9049996733665466,0.4890118539333343,0.4645418524742126,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8158997893333435,0.3543337285518646,0.250052660703659,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7812543511390686,0.3110487759113312,0.2977950870990753,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6939712762832642,0.2149320244789123,0.9843661785125732,284.8855285644531,284.95001220703125,299.8133239746094,288.3753356933594,298.1533203125,297.2205505371094,284.88690185546875,1.0,0.5850223898887634,0.4833285808563232,0.4833285808563232,1.0,1.0,-3.0591795444488525,1.1020435094833374,1.9571360349655151,0.4108603298664093,0.8972629308700562,0.8972629308700562,0.0,165.47862243652344,175.0,41933.21484375,0.0,2492.922119140625,1.0,280.6419677734375,283.3878479003906,291.3360290527344,293.9912414550781,293.1499938964844,293.1499938964844,280.95001220703125,36113.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555855393409728,1.0,0.0,0.0,3.6455447673797607,3.64556884765625,8.867846759130771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.296875,0.0,1529.067626953125,1895.4371337890625,0.0,3913.13916015625,0.904370129108429,1.0,0.0,3.0,1.0,0.0
12225540,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.974082052707672,0.608441174030304,0.5485854744911194,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9017040133476256,0.4925386607646942,0.4677333533763885,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8122683763504028,0.3556953072547912,0.2509205937385559,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7776884436607361,0.3123640418052673,0.2989689409732818,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6897244453430176,0.2150497585535049,0.9844955205917358,285.084228515625,284.95001220703125,299.8500061035156,288.3810729980469,298.1687927246094,297.229248046875,285.0859069824219,1.0,0.5877082347869873,0.4813624322414398,0.4813624322414398,1.0,1.0,-3.062683343887329,1.099410891532898,1.9632725715637207,0.4072328209877014,0.9006913900375366,0.9006913900375366,0.0,169.29849243164062,178.0,41065.828125,0.0,2519.523681640625,1.0,280.9415588378906,283.6283874511719,291.3231201171875,293.9011535644531,293.1499938964844,293.1499938964844,280.6499938964844,35905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404001235961914,1.0,0.0,0.0,3.64839506149292,3.648419141769409,8.881718827069562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8203125,0.0,1530.67333984375,1895.4371337890625,0.0,3776.08251953125,0.9048720002174376,1.0,0.0,3.0,1.0,0.0
12225600,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.974082052707672,0.608441174030304,0.5485854744911194,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9017040133476256,0.4925386607646942,0.4677333533763885,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8122683763504028,0.3556953072547912,0.2509205937385559,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7776884436607361,0.3123640418052673,0.2989689409732818,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6897244453430176,0.2150497585535049,0.9844955205917358,285.084228515625,284.95001220703125,299.8500061035156,288.3810729980469,298.1687927246094,297.229248046875,285.0859069824219,1.0,0.5877082347869873,0.4813624322414398,0.4813624322414398,1.0,1.0,-3.062683343887329,1.099410891532898,1.9632725715637207,0.4072328209877014,0.9006913900375366,0.9006913900375366,0.0,169.29849243164062,178.0,41065.828125,0.0,2519.523681640625,1.0,280.9415588378906,283.6283874511719,291.3231201171875,293.9011535644531,293.1499938964844,293.1499938964844,280.6499938964844,35905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404001235961914,1.0,0.0,0.0,3.64839506149292,3.648419141769409,8.881718827069562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.8203125,0.0,1530.67333984375,1895.4371337890625,0.0,3776.08251953125,0.9048720002174376,1.0,0.0,3.0,1.0,0.0
12225660,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9629045724868774,0.6023862957954407,0.5444256067276001,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8941502571105957,0.4928860664367676,0.4691478013992309,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8044372797012329,0.3540360927581787,0.2505334913730621,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7700983881950378,0.3108544647693634,0.2985197901725769,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6813551187515259,0.2125974297523498,0.9778461456298828,284.8978881835937,284.95001220703125,299.8866577148437,288.3873291015625,298.165771484375,297.2081604003906,284.895751953125,1.0,0.5893117189407349,0.4802647233009338,0.4802647233009338,1.0,1.0,-3.0504143238067627,1.0921072959899902,1.9583070278167725,0.4029295146465301,0.8985289335250854,0.8985289335250854,0.0,174.9344940185547,181.0,41818.8046875,0.0,2525.66748046875,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,36037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521047472953796,1.0,0.0,0.0,3.6479554176330566,3.647979259490967,8.879577535481076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6591796875,0.0,1531.1739501953125,1895.4371337890625,0.0,3881.90380859375,0.904833197593689,1.0,0.0,3.0,1.0,0.0
12225720,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9629045724868774,0.6023862957954407,0.5444256067276001,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8941502571105957,0.4928860664367676,0.4691478013992309,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8044372797012329,0.3540360927581787,0.2505334913730621,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7700983881950378,0.3108544647693634,0.2985197901725769,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6813551187515259,0.2125974297523498,0.9778461456298828,284.8978881835937,284.95001220703125,299.8866577148437,288.3873291015625,298.165771484375,297.2081604003906,284.895751953125,1.0,0.5893117189407349,0.4802647233009338,0.4802647233009338,1.0,1.0,-3.0504143238067627,1.0921072959899902,1.9583070278167725,0.4029295146465301,0.8985289335250854,0.8985289335250854,0.0,174.9344940185547,181.0,41818.8046875,0.0,2525.66748046875,1.0,280.6579895019531,283.4017639160156,291.4232177734375,294.12115478515625,293.1499938964844,293.1499938964844,280.95001220703125,36037.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521047472953796,1.0,0.0,0.0,3.6479554176330566,3.647979259490967,8.879577535481076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.6591796875,0.0,1531.1739501953125,1895.4371337890625,0.0,3881.90380859375,0.904833197593689,1.0,0.0,3.0,1.0,0.0
12225780,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9536380767822266,0.5985087752342224,0.5404453277587891,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8888621926307678,0.4946044385433197,0.4704639911651611,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7984464764595032,0.3536947071552276,0.2501005530357361,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7644820809364319,0.3104879260063171,0.2979808747768402,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6747709512710571,0.2111650705337524,0.9707329273223876,285.0616455078125,284.95001220703125,299.92333984375,288.3946533203125,298.17236328125,297.20184326171875,285.0626525878906,1.0,0.5901071429252625,0.4791670143604278,0.4791670143604278,1.0,1.0,-3.037476062774658,1.0846470594406128,1.952829122543335,0.3980462253093719,0.901354730129242,0.901354730129242,0.0,179.08531188964844,184.0,40796.43359375,0.0,2522.808837890625,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374389648437,293.1499938964844,293.1499938964844,280.6499938964844,35895.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406744241714478,1.0,0.0,0.0,3.651048183441162,3.6510722637176514,8.89464104147919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.09716796875,0.0,1533.55078125,1895.4371337890625,0.0,3778.57568359375,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12225840,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9536380767822266,0.5985087752342224,0.5404453277587891,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8888621926307678,0.4946044385433197,0.4704639911651611,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7984464764595032,0.3536947071552276,0.2501005530357361,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7644820809364319,0.3104879260063171,0.2979808747768402,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6747709512710571,0.2111650705337524,0.9707329273223876,285.0616455078125,284.95001220703125,299.92333984375,288.3946533203125,298.17236328125,297.20184326171875,285.0626525878906,1.0,0.5901071429252625,0.4791670143604278,0.4791670143604278,1.0,1.0,-3.037476062774658,1.0846470594406128,1.952829122543335,0.3980462253093719,0.901354730129242,0.901354730129242,0.0,179.08531188964844,184.0,40796.43359375,0.0,2522.808837890625,1.0,280.9420166015625,283.6100769042969,291.35614013671875,293.9374389648437,293.1499938964844,293.1499938964844,280.6499938964844,35895.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406744241714478,1.0,0.0,0.0,3.651048183441162,3.6510722637176514,8.89464104147919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.09716796875,0.0,1533.55078125,1895.4371337890625,0.0,3778.57568359375,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12225900,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9504418969154358,0.5963878631591797,0.5389511585235596,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8875874280929565,0.495486706495285,0.4715191125869751,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7967661619186401,0.3535968363285064,0.2501729726791382,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7629194259643555,0.3104205131530761,0.2980592250823974,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6727690100669861,0.2106393426656723,0.9687997698783876,284.9281921386719,284.95001220703125,299.9416809082031,288.39874267578125,298.17645263671875,297.19989013671875,284.920166015625,1.0,0.5906041264533997,0.4786181449890136,0.4786181449890136,1.0,1.0,-3.0348079204559326,1.0824345350265503,1.9523732662200928,0.3963930308818817,0.8999378085136414,0.8999378085136414,0.0,180.5162353515625,184.0,41568.65234375,0.0,2525.19384765625,1.0,280.6988220214844,283.43780517578125,291.42901611328125,294.1444702148437,293.1499938964844,293.1499938964844,280.6499938964844,35968.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947228193283081,1.0,0.0,0.0,3.651793241500856,3.651817321777344,8.898272199076018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.1875,0.0,1534.931640625,1895.4371337890625,0.0,3837.957275390625,0.9056143164634703,1.0,0.0,3.0,1.0,0.0
12225960,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9462072253227234,0.5937063097953796,0.5368050336837769,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.885596513748169,0.4960233867168426,0.4722151458263397,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7944172620773315,0.3532076179981231,0.2500317692756653,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7607999444007874,0.3101425170898437,0.297945111989975,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6702911853790283,0.209977701306343,0.96642005443573,284.8768920898437,284.95001220703125,299.9599914550781,288.403076171875,298.1786499023437,297.19482421875,284.8752746582031,1.0,0.5909971594810486,0.4781523942947387,0.4781523942947387,1.0,1.0,-3.0299007892608643,1.0794819593429563,1.950418829917908,0.3945236802101135,0.8988971710205078,0.8988971710205078,0.0,182.27235412597656,187.0,41608.65234375,0.0,2525.0341796875,1.0,280.6574401855469,283.3851318359375,291.4350280761719,294.1217346191406,293.1499938964844,293.1499938964844,280.95001220703125,36047.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508699774742126,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890305593922676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.38671875,0.0,1533.7010498046875,1895.4371337890625,0.0,3870.796142578125,0.9053325653076172,1.0,0.0,3.0,1.0,0.0
12226020,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9395631551742554,0.5904271602630615,0.5333964824676514,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8830793499946594,0.4982628226280212,0.4740554690361023,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.791100025177002,0.3534517288208008,0.2500393092632293,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7578176856040955,0.3103823363780975,0.2980227470397949,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6665595769882202,0.2092732489109039,0.9628033638000488,285.04949951171875,284.95001220703125,299.9966735839844,288.4125061035156,298.1903686523437,297.19586181640625,285.05078125,1.0,0.5918726921081543,0.4772208929061889,0.4772208929061889,1.0,1.0,-3.0237584114074707,1.0750954151153564,1.9486629962921145,0.39124196767807,0.901626706123352,0.901626706123352,0.0,185.0437469482422,190.0,40673.94140625,0.0,2527.802001953125,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35906.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384538531303406,1.0,0.0,0.0,3.65282940864563,3.652853488922119,8.903321599973424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.97265625,0.0,1535.616455078125,1895.4371337890625,0.0,3758.37646484375,0.905858874320984,1.0,0.0,3.0,1.0,0.0
12226080,296.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9395631551742554,0.5904271602630615,0.5333964824676514,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8830793499946594,0.4982628226280212,0.4740554690361023,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.791100025177002,0.3534517288208008,0.2500393092632293,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7578176856040955,0.3103823363780975,0.2980227470397949,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6665595769882202,0.2092732489109039,0.9628033638000488,285.04949951171875,284.95001220703125,299.9966735839844,288.4125061035156,298.1903686523437,297.19586181640625,285.05078125,1.0,0.5918726921081543,0.4772208929061889,0.4772208929061889,1.0,1.0,-3.0237584114074707,1.0750954151153564,1.9486629962921145,0.39124196767807,0.901626706123352,0.901626706123352,0.0,185.0437469482422,190.0,40673.94140625,0.0,2527.802001953125,1.0,280.9420166015625,283.6004638671875,291.3700561523437,293.94146728515625,293.1499938964844,293.1499938964844,280.6499938964844,35906.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384538531303406,1.0,0.0,0.0,3.65282940864563,3.652853488922119,8.903321599973424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.97265625,0.0,1535.616455078125,1895.4371337890625,0.0,3758.37646484375,0.905858874320984,1.0,0.0,3.0,1.0,0.0
12226140,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.933149755001068,0.5859966278076172,0.5300967693328857,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808790445327759,0.4999259114265442,0.4760644733905792,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7881528735160828,0.3532758951187134,0.250205785036087,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552083134651184,0.3103453814983368,0.2983109652996063,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.66334068775177,0.2084898948669433,0.9604895114898682,284.86968994140625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681335449219,1.0,0.5930062532424927,0.4762894213199615,0.4762894213199615,1.0,1.0,-3.019980192184448,1.0716338157653809,1.9483462572097776,0.388592779636383,0.8991031050682068,0.8991031050682068,0.0,187.82278442382807,193.0,41530.53125,0.0,2535.02099609375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486342072486876,1.0,0.0,0.0,3.6515707969665527,3.651594877243042,8.897187626644154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9677734375,0.0,1535.342529296875,1895.4371337890625,0.0,3850.649658203125,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
12226200,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.933149755001068,0.5859966278076172,0.5300967693328857,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808790445327759,0.4999259114265442,0.4760644733905792,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7881528735160828,0.3532758951187134,0.250205785036087,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7552083134651184,0.3103453814983368,0.2983109652996063,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.66334068775177,0.2084898948669433,0.9604895114898682,284.86968994140625,284.95001220703125,300.0333251953125,288.4229736328125,298.1990966796875,297.1923828125,284.8681335449219,1.0,0.5930062532424927,0.4762894213199615,0.4762894213199615,1.0,1.0,-3.019980192184448,1.0716338157653809,1.9483462572097776,0.388592779636383,0.8991031050682068,0.8991031050682068,0.0,187.82278442382807,193.0,41530.53125,0.0,2535.02099609375,1.0,280.657958984375,283.3794860839844,291.45428466796875,294.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486342072486876,1.0,0.0,0.0,3.6515707969665527,3.651594877243042,8.897187626644154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.9677734375,0.0,1535.342529296875,1895.4371337890625,0.0,3850.649658203125,0.9056549668312072,1.0,0.0,3.0,1.0,0.0
12226260,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9280137419700624,0.5835425853729248,0.5274569392204285,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8789787888526917,0.5016166567802429,0.4774197936058044,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7857022285461426,0.3535135090351105,0.2502312064170837,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7530443072319031,0.3105752468109131,0.2984101772308349,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6607239246368408,0.2080629169940948,0.9582980275154114,285.0316772460937,284.95001220703125,300.0611877441406,288.4316101074219,298.2081298828125,297.19354248046875,285.03485107421875,1.0,0.5938085913658142,0.4755373299121856,0.4755373299121856,1.0,1.0,-3.015942573547364,1.068461537361145,1.947481155395508,0.3861156702041626,0.9013251662254332,0.9013251662254332,0.0,190.03375244140625,193.0,40642.078125,0.0,2538.81982421875,1.0,280.9309997558594,283.58319091796875,291.3854675292969,293.9428100585937,293.1499938964844,293.1499938964844,280.95001220703125,35938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381471276283264,1.0,0.0,0.0,3.652846813201904,3.6528708934783936,8.903407433535904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.990234375,0.0,1535.8756103515625,1895.4371337890625,0.0,3755.583251953125,0.905894696712494,1.0,0.0,3.0,1.0,0.0
12226320,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9269586801528932,0.5829712748527527,0.5269362330436707,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8787899017333984,0.502291202545166,0.4780400991439819,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7853260040283203,0.3537199795246124,0.2503643631935119,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7527034878730774,0.3107518255710602,0.2985680103302002,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.660228431224823,0.2080177515745163,0.9580528140068054,285.0447082519531,284.95001220703125,300.07000732421875,288.4344482421875,298.2119140625,297.1952819824219,285.04608154296875,1.0,0.5941347479820251,0.4752998054027557,0.4752998054027557,1.0,1.0,-3.016115665435791,1.0680369138717651,1.9480787515640257,0.3855980634689331,0.9017842411994934,0.9017842411994934,0.0,190.543701171875,196.0,40627.14453125,0.0,2541.773193359375,1.0,280.9420471191406,283.5965270996094,291.3931884765625,293.9607849121094,293.1499938964844,293.1499938964844,280.6499938964844,35914.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365072250366212,1.0,0.0,0.0,3.653932809829712,3.653956890106201,8.908701829568599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.2177734375,0.0,1536.9056396484375,1895.4371337890625,0.0,3740.638671875,0.9061116576194764,1.0,0.0,3.0,1.0,0.0
12226380,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9208513498306274,0.5787534713745117,0.5238301157951355,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8767773509025574,0.5040073394775391,0.4801144897937774,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7826492190361023,0.3536914885044098,0.2506404519081116,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503393888473511,0.3108070194721222,0.298957884311676,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573601961135864,0.2073759287595749,0.956455409526825,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927795410156,284.8650817871094,1.0,0.5954802632331848,0.4743102192878723,0.4743102192878723,1.0,1.0,-3.0137643814086914,1.0650168657302856,1.9487476348876955,0.383069783449173,0.8992308378219604,0.8992308378219604,0.0,193.39149475097656,199.0,41500.48046875,0.0,2551.993408203125,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.157470703125,293.1499938964844,293.1499938964844,280.95001220703125,36062.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946990966796875,1.0,0.0,0.0,3.652445554733277,3.6524696350097656,8.901451451492903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7587890625,0.0,1536.3619384765625,1895.4371337890625,0.0,3835.814453125,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12226440,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9208513498306274,0.5787534713745117,0.5238301157951355,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8767773509025574,0.5040073394775391,0.4801144897937774,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7826492190361023,0.3536914885044098,0.2506404519081116,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7503393888473511,0.3108070194721222,0.298957884311676,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6573601961135864,0.2073759287595749,0.956455409526825,284.8665771484375,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927795410156,284.8650817871094,1.0,0.5954802632331848,0.4743102192878723,0.4743102192878723,1.0,1.0,-3.0137643814086914,1.0650168657302856,1.9487476348876955,0.383069783449173,0.8992308378219604,0.8992308378219604,0.0,193.39149475097656,199.0,41500.48046875,0.0,2551.993408203125,1.0,280.657958984375,283.37677001953125,291.4795837402344,294.157470703125,293.1499938964844,293.1499938964844,280.95001220703125,36062.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946990966796875,1.0,0.0,0.0,3.652445554733277,3.6524696350097656,8.901451451492903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7587890625,0.0,1536.3619384765625,1895.4371337890625,0.0,3835.814453125,0.905855119228363,1.0,0.0,3.0,1.0,0.0
12226500,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9172837734222412,0.5770041942596436,0.5219681859016418,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8753326535224915,0.5049958229064941,0.4809001684188843,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7808992266654968,0.3537907004356384,0.250627338886261,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.748798131942749,0.310895025730133,0.2989808022975921,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.655579686164856,0.2070726752281189,0.95502507686615,284.9956359863281,284.95001220703125,300.125,288.4534606933594,298.2262878417969,297.1924743652344,285.0033874511719,1.0,0.596060037612915,0.4738154411315918,0.4738154411315918,1.0,1.0,-3.010758638381958,1.062782883644104,1.9479756355285645,0.381383866071701,0.9007613062858582,0.9007613062858582,0.0,195.02365112304688,199.0,40684.9765625,0.0,2554.72216796875,1.0,280.90118408203125,283.5456237792969,291.4158935546875,293.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,35992.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396448731422424,1.0,0.0,0.0,3.652393579483032,3.6524176597595215,8.901197361410595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.11376953125,0.0,1535.777099609375,1895.4371337890625,0.0,3769.215087890625,0.905851185321808,1.0,0.0,3.0,1.0,0.0
12226560,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9149975180625916,0.575893759727478,0.5208244919776917,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8747962713241577,0.5063973069190979,0.4821164011955261,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7800236940383911,0.3542633354663849,0.250890165567398,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.747997522354126,0.3112693727016449,0.2992748320102691,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6544961929321289,0.2069960236549377,0.9544865489006042,285.0435791015625,284.95001220703125,300.1433410644531,288.46026611328125,298.23419189453125,297.1962280273437,285.0449523925781,1.0,0.5967760682106018,0.4733262360095978,0.4733262360095978,1.0,1.0,-3.010862112045288,1.061803102493286,1.9490591287612915,0.3802387714385986,0.9019047617912292,0.9019047617912292,0.0,196.20510864257807,202.0,40609.44921875,0.0,2560.995361328125,1.0,280.94256591796875,283.59552001953125,291.41943359375,293.9858093261719,293.1499938964844,293.1499938964844,280.6499938964844,35917.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350293278694152,1.0,0.0,0.0,3.6546506881713854,3.654674768447876,8.912202815736237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.29541015625,0.0,1537.7325439453125,1895.4371337890625,0.0,3727.152587890625,0.906274676322937,1.0,0.0,3.0,1.0,0.0
12226620,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9093810319900512,0.5718495845794678,0.5178752541542053,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8728981018066406,0.5081186890602112,0.4842053353786468,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7775579690933228,0.3543584942817688,0.2512553930282593,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457899451255798,0.3113641142845154,0.2997085452079773,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6518518924713135,0.2064239978790283,0.9532310962677002,284.86578369140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2435302734375,297.19403076171875,284.86431884765625,1.0,0.5982516407966614,0.4723478555679321,0.4723478555679321,1.0,1.0,-3.00928807258606,1.059106707572937,1.9501813650131223,0.3778553307056427,0.8993415832519531,0.8993415832519531,0.0,199.1232452392578,205.0,41493.26171875,0.0,2573.009521484375,1.0,280.657958984375,283.3758239746094,291.5078125,294.1850891113281,293.1499938964844,293.1499938964844,280.95001220703125,36065.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456486105918884,1.0,0.0,0.0,3.6530590057373047,3.653083086013794,8.904441415324982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.91064453125,0.0,1537.0648193359375,1895.4371337890625,0.0,3823.677978515625,0.9059943556785583,1.0,0.0,3.0,1.0,0.0
12226680,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9093810319900512,0.5718495845794678,0.5178752541542053,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8728981018066406,0.5081186890602112,0.4842053353786468,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7775579690933228,0.3543584942817688,0.2512553930282593,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7457899451255798,0.3113641142845154,0.2997085452079773,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.6518518924713135,0.2064239978790283,0.9532310962677002,284.86578369140625,284.95001220703125,300.17999267578125,288.4745483398437,298.2435302734375,297.19403076171875,284.86431884765625,1.0,0.5982516407966614,0.4723478555679321,0.4723478555679321,1.0,1.0,-3.00928807258606,1.059106707572937,1.9501813650131223,0.3778553307056427,0.8993415832519531,0.8993415832519531,0.0,199.1232452392578,205.0,41493.26171875,0.0,2573.009521484375,1.0,280.657958984375,283.3758239746094,291.5078125,294.1850891113281,293.1499938964844,293.1499938964844,280.95001220703125,36065.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456486105918884,1.0,0.0,0.0,3.6530590057373047,3.653083086013794,8.904441415324982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.91064453125,0.0,1537.0648193359375,1895.4371337890625,0.0,3823.677978515625,0.9059943556785583,1.0,0.0,3.0,1.0,0.0
12226740,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9041606187820436,0.5691389441490173,0.5150133967399597,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8710355162620544,0.5105111002922058,0.486211210489273,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.775151789188385,0.3550557792186737,0.2515935003757477,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436014413833618,0.3118582665920257,0.300058513879776,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6492024660110474,0.20610012114048,0.9515355229377748,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.19775390625,285.04461669921875,1.0,0.5996512174606323,0.4713694751262665,0.4713694751262665,1.0,1.0,-3.007037878036499,1.0561556816101074,1.9508823156356807,0.3751369118690491,0.9020175933837892,0.9020175933837892,0.0,201.9879150390625,208.0,40612.98046875,0.0,2583.471435546875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160217285156,293.1499938964844,293.1499938964844,280.6499938964844,35919.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337685108184814,1.0,0.0,0.0,3.655210733413696,3.6552348136901855,8.91493357357831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.43212890625,0.0,1538.3704833984375,1895.4371337890625,0.0,3715.634765625,0.906401753425598,1.0,0.0,3.0,1.0,0.0
12226800,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9041606187820436,0.5691389441490173,0.5150133967399597,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8710355162620544,0.5105111002922058,0.486211210489273,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.775151789188385,0.3550557792186737,0.2515935003757477,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7436014413833618,0.3118582665920257,0.300058513879776,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6492024660110474,0.20610012114048,0.9515355229377748,285.0431213378906,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.19775390625,285.04461669921875,1.0,0.5996512174606323,0.4713694751262665,0.4713694751262665,1.0,1.0,-3.007037878036499,1.0561556816101074,1.9508823156356807,0.3751369118690491,0.9020175933837892,0.9020175933837892,0.0,201.9879150390625,208.0,40612.98046875,0.0,2583.471435546875,1.0,280.9420471191406,283.5945739746094,291.44976806640625,294.0160217285156,293.1499938964844,293.1499938964844,280.6499938964844,35919.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337685108184814,1.0,0.0,0.0,3.655210733413696,3.6552348136901855,8.91493357357831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.43212890625,0.0,1538.3704833984375,1895.4371337890625,0.0,3715.634765625,0.906401753425598,1.0,0.0,3.0,1.0,0.0
12226860,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992264866828918,0.56524658203125,0.5121918320655823,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692460060119629,0.5122184753417969,0.488290011882782,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728980183601379,0.3552719950675964,0.2520426511764526,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415339350700378,0.3119760155677795,0.3005154132843017,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467528939247131,0.2055752724409103,0.9504979252815248,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956787109375,284.8651428222656,1.0,0.6012102365493774,0.4703836441040039,0.4703836441040039,1.0,1.0,-3.005995988845825,1.0536444187164309,1.9523515701293943,0.3728148639202118,0.89947509765625,0.89947509765625,0.0,204.94952392578125,211.0,41502.3359375,0.0,2596.68896484375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.21697998046875,293.1499938964844,293.1499938964844,280.95001220703125,36065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444152116775512,1.0,0.0,0.0,3.6536247730255127,3.653648853302002,8.907199458008108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.94189453125,0.0,1537.6944580078125,1895.4371337890625,0.0,3812.513427734375,0.906121015548706,1.0,0.0,3.0,1.0,0.0
12226920,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8992264866828918,0.56524658203125,0.5121918320655823,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8692460060119629,0.5122184753417969,0.488290011882782,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7728980183601379,0.3552719950675964,0.2520426511764526,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7415339350700378,0.3119760155677795,0.3005154132843017,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6467528939247131,0.2055752724409103,0.9504979252815248,284.8665771484375,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956787109375,284.8651428222656,1.0,0.6012102365493774,0.4703836441040039,0.4703836441040039,1.0,1.0,-3.005995988845825,1.0536444187164309,1.9523515701293943,0.3728148639202118,0.89947509765625,0.89947509765625,0.0,204.94952392578125,211.0,41502.3359375,0.0,2596.68896484375,1.0,280.657958984375,283.3759155273437,291.539306640625,294.21697998046875,293.1499938964844,293.1499938964844,280.95001220703125,36065.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444152116775512,1.0,0.0,0.0,3.6536247730255127,3.653648853302002,8.907199458008108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.94189453125,0.0,1537.6944580078125,1895.4371337890625,0.0,3812.513427734375,0.906121015548706,1.0,0.0,3.0,1.0,0.0
12226980,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944715261459351,0.5626727342605591,0.5094568729400635,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8675021529197693,0.5146018266677856,0.4902849495410919,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707156538963318,0.3560965359210968,0.2524683177471161,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394891381263733,0.3124930560588836,0.300886869430542,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6442992091178894,0.2052945345640182,0.9490028023719788,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791748046875,297.19952392578125,285.046142578125,1.0,0.6026813983917236,0.4693977832794189,0.4693977832794189,1.0,1.0,-3.0042574405670166,1.0508695840835571,1.95338773727417,0.3701554238796234,0.9021764397621156,0.9021764397621156,0.0,207.84092712402344,214.0,40629.74609375,0.0,2608.22900390625,1.0,280.9420471191406,283.59521484375,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325647354125975,1.0,0.0,0.0,3.655817985534668,3.655842065811157,8.917896821003524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.11181640625,0.0,1539.0390625,1895.4371337890625,0.0,3704.627197265625,0.9065369963645936,1.0,0.0,3.0,1.0,0.0
12227040,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8944715261459351,0.5626727342605591,0.5094568729400635,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8675021529197693,0.5146018266677856,0.4902849495410919,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7707156538963318,0.3560965359210968,0.2524683177471161,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7394891381263733,0.3124930560588836,0.300886869430542,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6442992091178894,0.2052945345640182,0.9490028023719788,285.0446472167969,284.95001220703125,300.2900085449219,288.522705078125,298.2791748046875,297.19952392578125,285.046142578125,1.0,0.6026813983917236,0.4693977832794189,0.4693977832794189,1.0,1.0,-3.0042574405670166,1.0508695840835571,1.95338773727417,0.3701554238796234,0.9021764397621156,0.9021764397621156,0.0,207.84092712402344,214.0,40629.74609375,0.0,2608.22900390625,1.0,280.9420471191406,283.59521484375,291.48291015625,294.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35918.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325647354125975,1.0,0.0,0.0,3.655817985534668,3.655842065811157,8.917896821003524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.11181640625,0.0,1539.0390625,1895.4371337890625,0.0,3704.627197265625,0.9065369963645936,1.0,0.0,3.0,1.0,0.0
12227100,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8926191926002502,0.5610983371734619,0.5084474086761475,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8670685291290283,0.5156590342521667,0.4915402233600616,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7700732350349426,0.3564401865005493,0.2528659403324127,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7388410568237305,0.3127035200595855,0.3012595474720001,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6434499025344849,0.2051588296890258,0.9489898085594176,284.9156494140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2851867675781,297.2005615234375,284.9078674316406,1.0,0.6035481691360474,0.4689048528671264,0.4689048528671264,1.0,1.0,-3.005466938018799,1.0502959489822388,1.9551711082458496,0.3692802786827087,0.9007219076156616,0.9007219076156616,0.0,209.1002960205078,214.0,41447.76171875,0.0,2616.98779296875,1.0,280.6986999511719,283.4260559082031,291.56268310546875,294.26727294921875,293.1499938964844,293.1499938964844,280.6499938964844,35988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393306970596312,1.0,0.0,0.0,3.6562228202819824,3.656246900558472,8.91987099294056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.451171875,0.0,1540.015625,1895.4371337890625,0.0,3766.357421875,0.906619906425476,1.0,0.0,3.0,1.0,0.0
12227160,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8898028135299683,0.5589320659637451,0.5067692995071411,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8658397197723389,0.5162931680679321,0.4923539459705353,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7686926126480103,0.356440007686615,0.2530072927474975,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7375673055648804,0.3126324117183685,0.3013659119606018,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6420411467552185,0.2048114836215973,0.9481538534164428,284.8680725097656,284.95001220703125,300.32666015625,288.5404357910156,298.2884521484375,297.1975402832031,284.8667297363281,1.0,0.6043031215667725,0.4684207141399383,0.4684207141399383,1.0,1.0,-3.003726005554199,1.04856538772583,1.9551606178283687,0.3679247498512268,0.8996598124504089,0.8996598124504089,0.0,210.81626892089844,217.0,41527.0703125,0.0,2622.468017578125,1.0,280.65740966796875,283.37628173828125,291.5745544433594,294.2535095214844,293.1499938964844,293.1499938964844,280.95001220703125,36063.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432566165924072,1.0,0.0,0.0,3.654311180114746,3.6543352603912354,8.910546398510633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.234375,0.0,1538.447021484375,1895.4371337890625,0.0,3802.01416015625,0.9062737822532654,1.0,0.0,3.0,1.0,0.0
12227220,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8852842450141907,0.5564855337142944,0.5041487216949463,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642048239707947,0.5186601877212524,0.4943289756774902,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.766724169254303,0.3573905527591705,0.2535189390182495,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356505990028381,0.3131684958934784,0.3017537891864776,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6397619247436523,0.2045681625604629,0.9468284249305724,285.0473327636719,284.95001220703125,300.36334228515625,288.5589294433594,298.3016357421875,297.20147705078125,285.04888916015625,1.0,0.6058306097984314,0.4674523770809173,0.4674523770809173,1.0,1.0,-3.0024280548095703,1.0459905862808228,1.956437468528748,0.3653663396835327,0.9024072885513306,0.9024072885513306,0.0,213.72479248046875,220.0,40660.1953125,0.0,2634.911865234375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,35915.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314174652099608,1.0,0.0,0.0,3.656625270843506,3.656649351119995,8.921835501496389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.67578125,0.0,1539.9161376953125,1895.4371337890625,0.0,3694.126708984375,0.9067155718803406,1.0,0.0,3.0,1.0,0.0
