time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8852842450141907,0.5564855337142944,0.5041487216949463,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8642048239707947,0.5186601877212524,0.4943289756774902,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.766724169254303,0.3573905527591705,0.2535189390182495,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7356505990028381,0.3131684958934784,0.3017537891864776,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6397619247436523,0.2045681625604629,0.9468284249305724,285.0473327636719,284.95001220703125,300.36334228515625,288.5589294433594,298.3016357421875,297.20147705078125,285.04888916015625,1.0,0.6058306097984314,0.4674523770809173,0.4674523770809173,1.0,1.0,-3.0024280548095703,1.0459905862808228,1.956437468528748,0.3653663396835327,0.9024072885513306,0.9024072885513306,0.0,213.72479248046875,220.0,40660.1953125,0.0,2634.911865234375,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.08819580078125,293.1499938964844,293.1499938964844,280.6499938964844,35915.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314174652099608,1.0,0.0,0.0,3.656625270843506,3.656649351119995,8.921835501496389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.67578125,0.0,1539.9161376953125,1895.4371337890625,0.0,3694.126708984375,0.9067155718803406,1.0,0.0,3.0,1.0,0.0
12227340,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808580040931702,0.5528836250305176,0.5015761852264404,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626466989517212,0.5203267335891724,0.49637570977211,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.764906644821167,0.3578539788722992,0.2541411519050598,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338491082191467,0.3133246302604675,0.3022482693195343,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376655101776123,0.2041209191083908,0.946136474609375,284.8718566894531,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6075032353401184,0.4664840400218963,0.4664840400218963,1.0,1.0,-3.0023155212402344,1.0438588857650757,1.9584566354751587,0.3632147312164306,0.8999426364898682,0.8999426364898682,0.0,216.7145538330078,223.0,41562.3515625,0.0,2650.01220703125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421082139015198,1.0,0.0,0.0,3.65527868270874,3.6553027629852295,8.915265539144457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.283203125,0.0,1539.4896240234375,1895.4371337890625,0.0,3791.59716796875,0.906486749649048,1.0,0.0,3.0,1.0,0.0
12227400,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8808580040931702,0.5528836250305176,0.5015761852264404,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8626466989517212,0.5203267335891724,0.49637570977211,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.764906644821167,0.3578539788722992,0.2541411519050598,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7338491082191467,0.3133246302604675,0.3022482693195343,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6376655101776123,0.2041209191083908,0.946136474609375,284.8718566894531,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8704833984375,1.0,0.6075032353401184,0.4664840400218963,0.4664840400218963,1.0,1.0,-3.0023155212402344,1.0438588857650757,1.9584566354751587,0.3632147312164306,0.8999426364898682,0.8999426364898682,0.0,216.7145538330078,223.0,41562.3515625,0.0,2650.01220703125,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.29315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36058.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421082139015198,1.0,0.0,0.0,3.65527868270874,3.6553027629852295,8.915265539144457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.283203125,0.0,1539.4896240234375,1895.4371337890625,0.0,3791.59716796875,0.906486749649048,1.0,0.0,3.0,1.0,0.0
12227460,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.8755742311477661,0.5486857891082764,0.4982333779335022,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8599616885185242,0.5207711458206177,0.4971677660942077,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7620946764945984,0.3574777841567993,0.2541225254535675,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.7312130928039551,0.3127925992012024,0.3020552396774292,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6348636746406555,0.2032158076763153,0.9434050917625428,284.6813659667969,284.95001220703125,300.4307861328125,288.594970703125,298.3128967285156,297.1896057128906,284.67852783203125,1.0,0.6085377931594849,0.4657114446163177,0.4657114446163177,1.0,1.0,-2.995718240737915,1.0395801067352295,1.956138134002685,0.360347718000412,0.8953017592430115,0.8953017592430115,0.0,219.9776306152344,223.0,42382.4609375,0.0,2654.086669921875,1.0,280.3646545410156,283.1476745605469,291.6499328613281,294.41192626953125,293.1499938964844,293.1499938964844,280.3500061035156,36267.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537738561630248,1.0,0.0,0.0,3.647230625152588,3.647254705429077,8.876050401340763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.05517578125,0.0,1532.08837890625,1895.4371337890625,0.0,3896.895751953125,0.9048160314559937,1.0,0.0,3.0,1.0,0.0
12227520,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8744784593582153,0.5478836894035339,0.4975142776966095,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8593637943267822,0.5208277702331543,0.4972400367259979,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7614769339561462,0.3573847115039825,0.2540726065635681,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7306347489356995,0.3126640915870666,0.3019615709781647,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.634253978729248,0.2030138075351715,0.9426573514938354,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.3131408691406,297.1875305175781,284.671142578125,1.0,0.6086859107017517,0.4655642807483673,0.4655642807483673,1.0,1.0,-2.9938693046569824,1.0385329723358154,1.9553362131118768,0.3596864938735962,0.8946037888526917,0.8946037888526917,0.0,220.634994506836,226.0,42372.66015625,0.0,2653.9111328125,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.3926086425781,293.1499938964844,293.1499938964844,280.6499938964844,36292.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542712569236756,1.0,0.0,0.0,3.645141363143921,3.64516544342041,8.865883955877507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.982421875,0.0,1529.9534912109375,1895.4371337890625,0.0,3901.3583984375,0.9043726921081544,1.0,0.0,3.0,1.0,0.0
12227580,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8696900606155396,0.54501873254776,0.4944151937961578,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572655320167542,0.5225697755813599,0.4985384941101074,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591770887374878,0.3579959273338318,0.2542930543422699,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283036708831787,0.3127469420433044,0.3018666207790375,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315625309944153,0.2023727148771286,0.9393707513809204,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3235168457031,297.1876220703125,284.8525695800781,1.0,0.6097280383110046,0.4646445214748382,0.4646445214748382,1.0,1.0,-2.9878921508789062,1.0342072248458862,1.95368492603302,0.3563655912876129,0.8947179317474365,0.8947179317474365,0.0,223.6807098388672,229.0,41435.20703125,0.0,2658.046875,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1923828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403451681137084,1.0,0.0,0.0,3.637670516967773,3.637694597244263,8.829579769553675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5703125,0.0,1520.8135986328125,1895.4371337890625,0.0,3775.582763671875,0.90265554189682,1.0,0.0,3.0,1.0,0.0
12227640,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8696900606155396,0.54501873254776,0.4944151937961578,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8572655320167542,0.5225697755813599,0.4985384941101074,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7591770887374878,0.3579959273338318,0.2542930543422699,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7283036708831787,0.3127469420433044,0.3018666207790375,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315625309944153,0.2023727148771286,0.9393707513809204,284.8509826660156,284.95001220703125,300.47332763671875,288.61895751953125,298.3235168457031,297.1876220703125,284.8525695800781,1.0,0.6097280383110046,0.4646445214748382,0.4646445214748382,1.0,1.0,-2.9878921508789062,1.0342072248458862,1.95368492603302,0.3563655912876129,0.8947179317474365,0.8947179317474365,0.0,223.6807098388672,229.0,41435.20703125,0.0,2658.046875,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.1923828125,293.1499938964844,293.1499938964844,280.95001220703125,36176.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403451681137084,1.0,0.0,0.0,3.637670516967773,3.637694597244263,8.829579769553675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.5703125,0.0,1520.8135986328125,1895.4371337890625,0.0,3775.582763671875,0.90265554189682,1.0,0.0,3.0,1.0,0.0
12227700,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8683251738548279,0.544320821762085,0.4935952126979828,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8570849299430847,0.5239980816841125,0.4997279047966003,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7588797211647034,0.3588053286075592,0.2547594606876373,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7278622388839722,0.3131897151470184,0.3021868467330932,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6308996677398682,0.2023800909519195,0.9390633702278136,285.0004577636719,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.1928100585937,285.0092163085937,1.0,0.6104581356048584,0.4641846418380737,0.4641846418380737,1.0,1.0,-2.9889070987701416,1.0336214303970337,1.955285668373108,0.3554100096225738,0.8964988589286804,0.8964988589286804,0.0,224.718490600586,229.0,40646.8984375,0.0,2665.28759765625,1.0,280.8982238769531,283.5499572753906,291.5442810058594,294.0523681640625,293.1499938964844,293.1499938964844,280.95001220703125,36058.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298244118690492,1.0,0.0,0.0,3.636808395385742,3.636832237243652,8.825394388622954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.326171875,0.0,1518.975341796875,1895.4371337890625,0.0,3679.53173828125,0.9024229645729064,1.0,0.0,3.0,1.0,0.0
12227760,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675116300582886,0.5439304113388062,0.4932079315185547,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8573819994926453,0.5256944298744202,0.50126713514328,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7590587139129639,0.3598655462265014,0.2554574012756347,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278350591659546,0.3138469755649566,0.3027603924274444,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6306458115577698,0.2025827318429947,0.9397500157356262,285.0559387207031,284.95001220703125,300.510009765625,288.640380859375,298.3428955078125,297.2005310058594,285.0577697753906,1.0,0.6113879084587097,0.4637977182865143,0.4637977182865143,1.0,1.0,-2.9926414489746094,1.0342531204223633,1.958388328552246,0.3550766408443451,0.8978033065795898,0.8978033065795898,0.0,225.5315856933593,232.0,40613.89453125,0.0,2676.599853515625,1.0,280.9420166015625,283.6063842773437,291.57879638671875,294.1271057128906,293.1499938964844,293.1499938964844,281.25,35955.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245739579200744,1.0,0.0,0.0,3.638570547103882,3.638594388961792,8.833949323161505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.08984375,0.0,1520.16064453125,1895.4371337890625,0.0,3631.308349609375,0.9027112722396852,1.0,0.0,3.0,1.0,0.0
12227820,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662333488464355,0.5436158776283264,0.4928338527679443,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583083748817444,0.5295184254646301,0.5047633647918701,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7598028779029846,0.3624059557914734,0.257159411907196,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281374931335449,0.3155358135700226,0.3042793273925781,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305795311927795,0.2033539563417434,0.9428766965866088,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.36627197265625,297.21881103515625,285.26495361328125,1.0,0.6137232780456543,0.463023841381073,0.463023841381073,1.0,1.0,-3.004019260406494,1.03706157207489,1.9669575691223145,0.3551310300827026,0.9036709666252136,0.9036709666252136,0.0,227.1957550048828,235.0,39888.60546875,0.0,2707.041259765625,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911697506904602,1.0,0.0,0.0,3.649168729782105,3.6491928100585938,8.885485840437468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.9287109375,0.0,1529.9693603515625,1895.4371337890625,0.0,3512.350341796875,0.9049068093299866,1.0,0.0,3.0,1.0,0.0
12227880,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8662333488464355,0.5436158776283264,0.4928338527679443,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583083748817444,0.5295184254646301,0.5047633647918701,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7598028779029846,0.3624059557914734,0.257159411907196,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7281374931335449,0.3155358135700226,0.3042793273925781,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305795311927795,0.2033539563417434,0.9428766965866088,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.36627197265625,297.21881103515625,285.26495361328125,1.0,0.6137232780456543,0.463023841381073,0.463023841381073,1.0,1.0,-3.004019260406494,1.03706157207489,1.9669575691223145,0.3551310300827026,0.9036709666252136,0.9036709666252136,0.0,227.1957550048828,235.0,39888.60546875,0.0,2707.041259765625,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.1099853515625,293.1499938964844,293.1499938964844,280.95001220703125,35695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911697506904602,1.0,0.0,0.0,3.649168729782105,3.6491928100585938,8.885485840437468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.9287109375,0.0,1529.9693603515625,1895.4371337890625,0.0,3512.350341796875,0.9049068093299866,1.0,0.0,3.0,1.0,0.0
12227940,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632314801216125,0.5411107540130615,0.4913707077503204,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577752113342285,0.5318801403045654,0.50758296251297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592461705207825,0.363808274269104,0.2585088610649109,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273492813110352,0.3163658082485199,0.3054846823215484,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296571493148804,0.2035920321941375,0.9455059766769408,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162378787994385,0.4622499644756317,0.4622499644756317,1.0,1.0,-3.011894702911377,1.0384573936462402,1.9734373092651367,0.3547821938991546,0.9041924476623536,0.9041924476623536,0.0,230.0413818359375,238.0,40914.66015625,0.0,2736.918701171875,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3717956542969,293.1499938964844,293.1499938964844,280.6499938964844,35784.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266046285629272,1.0,0.0,0.0,3.657992839813232,3.658016681671143,8.928509487304837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.69287109375,0.0,1540.4620361328125,1895.4371337890625,0.0,3649.98046875,0.9069084525108336,1.0,0.0,3.0,1.0,0.0
12228000,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8632314801216125,0.5411107540130615,0.4913707077503204,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8577752113342285,0.5318801403045654,0.50758296251297,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.7592461705207825,0.363808274269104,0.2585088610649109,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7273492813110352,0.3163658082485199,0.3054846823215484,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296571493148804,0.2035920321941375,0.9455059766769408,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162378787994385,0.4622499644756317,0.4622499644756317,1.0,1.0,-3.011894702911377,1.0384573936462402,1.9734373092651367,0.3547821938991546,0.9041924476623536,0.9041924476623536,0.0,230.0413818359375,238.0,40914.66015625,0.0,2736.918701171875,1.0,280.9576416015625,283.6339111328125,291.7359313964844,294.3717956542969,293.1499938964844,293.1499938964844,280.6499938964844,35784.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266046285629272,1.0,0.0,0.0,3.657992839813232,3.658016681671143,8.928509487304837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.69287109375,0.0,1540.4620361328125,1895.4371337890625,0.0,3649.98046875,0.9069084525108336,1.0,0.0,3.0,1.0,0.0
12228060,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8577945232391357,0.5368603467941284,0.4880332350730896,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.855012059211731,0.5327323079109192,0.5088396668434143,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565887570381165,0.3639867305755615,0.2589302361011505,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246894240379333,0.3161161243915558,0.30563685297966,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269820928573608,0.2029430270195007,0.9443057179450988,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38250732421875,297.2117919921875,284.8930358886719,1.0,0.6181337237358093,0.4611323475837707,0.4611323475837707,1.0,1.0,-3.0086491107940674,1.0347460508346558,1.973903059959412,0.3517597019672394,0.9018239974975586,0.9018239974975586,0.0,234.1864318847656,241.0,41819.20703125,0.0,2751.884765625,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421650171279908,1.0,0.0,0.0,3.659378051757813,3.6594021320343018,8.935273285715084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.63525390625,0.0,1543.4842529296875,1895.4371337890625,0.0,3792.112060546875,0.9073443412780762,1.0,0.0,3.0,1.0,0.0
12228120,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8577945232391357,0.5368603467941284,0.4880332350730896,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.855012059211731,0.5327323079109192,0.5088396668434143,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565887570381165,0.3639867305755615,0.2589302361011505,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7246894240379333,0.3161161243915558,0.30563685297966,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6269820928573608,0.2029430270195007,0.9443057179450988,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38250732421875,297.2117919921875,284.8930358886719,1.0,0.6181337237358093,0.4611323475837707,0.4611323475837707,1.0,1.0,-3.0086491107940674,1.0347460508346558,1.973903059959412,0.3517597019672394,0.9018239974975586,0.9018239974975586,0.0,234.1864318847656,241.0,41819.20703125,0.0,2751.884765625,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4844665527344,293.1499938964844,293.1499938964844,280.3500061035156,35980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421650171279908,1.0,0.0,0.0,3.659378051757813,3.6594021320343018,8.935273285715084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.63525390625,0.0,1543.4842529296875,1895.4371337890625,0.0,3792.112060546875,0.9073443412780762,1.0,0.0,3.0,1.0,0.0
12228180,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517583012580872,0.5319492220878601,0.4839564263820648,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515594601631165,0.5328196287155151,0.5092614889144897,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753269374370575,0.3635733127593994,0.2588660418987274,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213262319564819,0.3152585625648498,0.3051397800445556,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235384345054626,0.2017259448766708,0.940302312374115,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.1958923339844,284.6911315917969,1.0,0.6193526983261108,0.4600147306919098,0.4600147306919098,1.0,1.0,-2.9987733364105225,1.0284113883972168,1.970361828804016,0.3475454747676849,0.8967309594154358,0.8967309594154358,0.0,238.517318725586,244.0,42616.71875,0.0,2754.836669921875,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5464782714844,293.1499938964844,293.1499938964844,280.6499938964844,36233.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535444378852844,1.0,0.0,0.0,3.6514487266540527,3.651472806930542,8.896592476048681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.17822265625,0.0,1536.5250244140625,1895.4371337890625,0.0,3894.83642578125,0.9057393670082092,1.0,0.0,3.0,1.0,0.0
12228240,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8517583012580872,0.5319492220878601,0.4839564263820648,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515594601631165,0.5328196287155151,0.5092614889144897,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.753269374370575,0.3635733127593994,0.2588660418987274,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213262319564819,0.3152585625648498,0.3051397800445556,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.6235384345054626,0.2017259448766708,0.940302312374115,284.6927795410156,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.1958923339844,284.6911315917969,1.0,0.6193526983261108,0.4600147306919098,0.4600147306919098,1.0,1.0,-2.9987733364105225,1.0284113883972168,1.970361828804016,0.3475454747676849,0.8967309594154358,0.8967309594154358,0.0,238.517318725586,244.0,42616.71875,0.0,2754.836669921875,1.0,280.3580627441406,283.15069580078125,291.77545166015625,294.5464782714844,293.1499938964844,293.1499938964844,280.6499938964844,36233.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535444378852844,1.0,0.0,0.0,3.6514487266540527,3.651472806930542,8.896592476048681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.17822265625,0.0,1536.5250244140625,1895.4371337890625,0.0,3894.83642578125,0.9057393670082092,1.0,0.0,3.0,1.0,0.0
12228300,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491237163543701,0.5302668809890747,0.4820916950702667,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.850109875202179,0.5333107113838196,0.5095000863075256,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.751869261264801,0.3637517392635345,0.2588608562946319,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7198197841644287,0.3150775730609894,0.3048669099807739,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.6219212412834167,0.2012486457824707,0.937990128993988,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.38360595703125,297.1924133300781,284.82958984375,1.0,0.6198086142539978,0.4594559371471405,0.4594559371471405,1.0,1.0,-2.9936983585357666,1.0251996517181396,1.968498706817627,0.3453220129013061,0.8970990180969238,0.8970990180969238,0.0,240.39195251464844,244.0,41772.69921875,0.0,2754.551513671875,1.0,280.60113525390625,283.3201904296875,291.70123291015625,294.3196716308594,293.1499938964844,293.1499938964844,280.6499938964844,36188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447007775306702,1.0,0.0,0.0,3.647544860839844,3.647568941116333,8.877579489308118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.58154296875,0.0,1531.84521484375,1895.4371337890625,0.0,3815.099365234375,0.9048970937728882,1.0,0.0,3.0,1.0,0.0
12228360,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.847555935382843,0.529319167137146,0.4810501039028168,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8495673537254333,0.534350574016571,0.5103230476379395,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513360381126404,0.3644090890884399,0.2592212259769439,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190672159194946,0.3152715265750885,0.3049559891223907,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209649443626404,0.2010567337274551,0.9368282556533812,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.39031982421875,297.1945495605469,284.87237548828125,1.0,0.6204028129577637,0.4591147899627685,0.4591147899627685,1.0,1.0,-2.992572069168091,1.0239852666854858,1.968586683273316,0.3442094922065735,0.8971030712127686,0.8971030712127686,0.0,241.6548309326172,232.0,41678.2421875,0.0,2758.81787109375,1.0,280.6425170898437,283.37176513671875,291.7042236328125,294.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36129.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385656714439392,1.0,0.0,0.0,3.645735263824463,3.645759105682373,8.868772738424013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.064453125,0.0,1529.39892578125,1895.4371337890625,0.0,3759.394775390625,0.9044237732887268,1.0,0.0,3.0,1.0,0.0
12228420,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505439162254333,0.5285268425941467,0.4798550307750702,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545443415641785,0.5373743772506714,0.5126814246177673,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7557139992713928,0.3665853142738342,0.2603974342346191,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225822806358337,0.3163853883743286,0.3055879771709442,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623454749584198,0.2013003677129745,0.9360631108283995,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177429556846619,0.458432525396347,0.458432525396347,1.0,1.0,-2.99521803855896,1.0235222578048706,1.9716957807540887,0.3429761826992035,0.9004080891609192,0.9004080891609192,0.0,236.8848571777344,220.0,40843.56640625,0.0,2739.615966796875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922309637069702,1.0,0.0,0.0,3.64800238609314,3.648026466369629,8.879807182893273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1015625,0.0,1530.3505859375,1895.4371337890625,0.0,3610.4580078125,0.9047949314117432,1.0,0.0,3.0,1.0,0.0
12228480,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505439162254333,0.5285268425941467,0.4798550307750702,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545443415641785,0.5373743772506714,0.5126814246177673,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7557139992713928,0.3665853142738342,0.2603974342346191,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7225822806358337,0.3163853883743286,0.3055879771709442,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.623454749584198,0.2013003677129745,0.9360631108283995,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177429556846619,0.458432525396347,0.458432525396347,1.0,1.0,-2.99521803855896,1.0235222578048706,1.9716957807540887,0.3429761826992035,0.9004080891609192,0.9004080891609192,0.0,236.8848571777344,220.0,40843.56640625,0.0,2739.615966796875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2809753417969,293.1499938964844,293.1499938964844,280.6499938964844,35920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922309637069702,1.0,0.0,0.0,3.64800238609314,3.648026466369629,8.879807182893273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.1015625,0.0,1530.3505859375,1895.4371337890625,0.0,3610.4580078125,0.9047949314117432,1.0,0.0,3.0,1.0,0.0
12228540,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556398749351501,0.5259572267532349,0.4778726994991302,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619417548179626,0.5392573475837708,0.5145879983901978,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762253999710083,0.3679369390010834,0.2613657116889953,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279962301254272,0.3169293701648712,0.3060579895973205,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277313828468323,0.2012889385223388,0.9353463649749756,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133124828338623,0.4577502310276031,0.4577502310276031,1.0,1.0,-2.99600601196289,1.022309422492981,1.9736965894699097,0.3416277766227722,0.8983590602874756,0.8983590602874756,0.0,229.04150390625,208.0,41768.50390625,0.0,2701.06201171875,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933812141418457,1.0,0.0,0.0,3.647281408309937,3.647305488586426,8.876297670212807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.85791015625,0.0,1530.4578857421875,1895.4371337890625,0.0,3716.033447265625,0.9046885371208192,1.0,0.0,3.0,1.0,0.0
12228600,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556398749351501,0.5259572267532349,0.4778726994991302,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8619417548179626,0.5392573475837708,0.5145879983901978,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.762253999710083,0.3679369390010834,0.2613657116889953,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279962301254272,0.3169293701648712,0.3060579895973205,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277313828468323,0.2012889385223388,0.9353463649749756,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133124828338623,0.4577502310276031,0.4577502310276031,1.0,1.0,-2.99600601196289,1.022309422492981,1.9736965894699097,0.3416277766227722,0.8983590602874756,0.8983590602874756,0.0,229.04150390625,208.0,41768.50390625,0.0,2701.06201171875,1.0,280.6579895019531,283.3980712890625,291.8418884277344,294.5321044921875,293.1499938964844,293.1499938964844,280.95001220703125,36041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933812141418457,1.0,0.0,0.0,3.647281408309937,3.647305488586426,8.876297670212807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.85791015625,0.0,1530.4578857421875,1895.4371337890625,0.0,3716.033447265625,0.9046885371208192,1.0,0.0,3.0,1.0,0.0
12228660,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8617544770240784,0.5245078802108765,0.4757573306560516,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702580332756042,0.5414718389511108,0.515973687171936,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7696038484573364,0.3696286082267761,0.262065440416336,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340026497840881,0.3177014887332916,0.3062241077423095,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325263381004333,0.2014364600181579,0.9336687326431274,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349670410156,297.2152099609375,285.0790100097656,1.0,0.6080929040908813,0.4569538235664367,0.4569538235664367,1.0,1.0,-2.9941446781158447,1.01983642578125,1.9743083715438845,0.3393817543983459,0.9013644456863404,0.9013644456863404,0.0,220.2721099853516,208.0,40915.9921875,0.0,2652.70458984375,1.0,280.9393310546875,283.6141357421875,291.7939758300781,294.37615966796875,293.1499938964844,293.1499938964844,280.95001220703125,35887.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235304594039916,1.0,0.0,0.0,3.650406837463379,3.650430917739868,8.891516358744411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1220703125,0.0,1532.781982421875,1895.4371337890625,0.0,3621.703125,0.90530925989151,1.0,0.0,3.0,1.0,0.0
12228720,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8624619245529175,0.5244285464286804,0.4756523668766022,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711482882499695,0.5417007803916931,0.5161499977111816,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703978419303894,0.3698094189167022,0.2621617913246155,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346516251564026,0.3177955448627472,0.3062732815742492,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.633055567741394,0.2014716565608978,0.9336355924606324,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.4363708496094,297.216064453125,285.08209228515625,1.0,0.6076263189315796,0.4568845629692077,0.4568845629692077,1.0,1.0,-2.9943652153015137,1.0197688341140747,1.9745965003967283,0.3392539024353027,0.9015489220619202,0.9015489220619202,0.0,219.4073638916016,196.0,40917.05078125,0.0,2648.710693359375,1.0,280.9420166015625,283.6175231933594,291.7982788085937,294.3839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35879.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231781363487244,1.0,0.0,0.0,3.6508870124816895,3.6509108543396,8.893855465430534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.1572265625,0.0,1533.25732421875,1895.4371337890625,0.0,3618.458984375,0.9054086804389954,1.0,0.0,3.0,1.0,0.0
12228780,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8708445429801941,0.5217783451080322,0.4733991920948028,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820482492446899,0.5433659553527832,0.5176839232444763,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800944447517395,0.3711390793323517,0.2629995048046112,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425925731658936,0.3182518780231476,0.3065237402915954,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395507454872131,0.2014381885528564,0.932262122631073,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.446044921875,297.215576171875,284.9036865234375,1.0,0.6013976335525513,0.4560189247131347,0.4560189247131347,1.0,1.0,-2.9931671619415283,1.0173650979995728,1.975802063941956,0.337139755487442,0.8995304107666016,0.8995304107666016,0.0,208.8479156494141,184.0,41820.12109375,0.0,2592.5146484375,1.0,280.6579895019531,283.39862060546875,291.8952331542969,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343574643135072,1.0,0.0,0.0,3.651106357574463,3.651130437850952,8.894924690139305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.82373046875,0.0,1534.5244140625,1895.4371337890625,0.0,3721.016357421875,0.9055248498916626,1.0,0.0,3.0,1.0,0.0
12228840,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8708445429801941,0.5217783451080322,0.4733991920948028,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820482492446899,0.5433659553527832,0.5176839232444763,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800944447517395,0.3711390793323517,0.2629995048046112,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425925731658936,0.3182518780231476,0.3065237402915954,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395507454872131,0.2014381885528564,0.932262122631073,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.446044921875,297.215576171875,284.9036865234375,1.0,0.6013976335525513,0.4560189247131347,0.4560189247131347,1.0,1.0,-2.9931671619415283,1.0173650979995728,1.975802063941956,0.337139755487442,0.8995304107666016,0.8995304107666016,0.0,208.8479156494141,184.0,41820.12109375,0.0,2592.5146484375,1.0,280.6579895019531,283.39862060546875,291.8952331542969,294.5948181152344,293.1499938964844,293.1499938964844,280.95001220703125,36016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343574643135072,1.0,0.0,0.0,3.651106357574463,3.651130437850952,8.894924690139305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.82373046875,0.0,1534.5244140625,1895.4371337890625,0.0,3721.016357421875,0.9055248498916626,1.0,0.0,3.0,1.0,0.0
12228900,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751366138458252,0.5207522511482239,0.4719561338424682,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876561522483826,0.544329822063446,0.5181563496589661,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7850698232650757,0.3719316124916076,0.2632569968700409,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7466819286346436,0.3185350000858307,0.306452989578247,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428753733634949,0.2014312595129013,0.930871844291687,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.45147705078125,297.21630859375,285.04327392578125,1.0,0.5980071425437927,0.4555860757827759,0.4555860757827759,1.0,1.0,-2.9905495643615723,1.015384316444397,1.9751651287078853,0.3356496095657348,0.9013364911079408,0.9013364911079408,0.0,203.52105712890625,184.0,41022.0859375,0.0,2560.405029296875,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.4001159667969,293.1499938964844,293.1499938964844,280.95001220703125,35942.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927179217338562,1.0,0.0,0.0,3.6520192623138414,3.652043104171753,8.899372687665164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.19091796875,0.0,1534.9837646484375,1895.4371337890625,0.0,3655.2587890625,0.905733585357666,1.0,0.0,3.0,1.0,0.0
12228960,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8807993531227112,0.5203222036361694,0.4711622893810272,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945267200469971,0.5457333326339722,0.5190855264663696,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7912142276763916,0.3731058239936828,0.2637993693351745,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517926096916199,0.3191112875938415,0.3066551387310028,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470927596092224,0.2016413062810897,0.9303102493286132,285.0845947265625,284.95001220703125,300.8766784667969,288.8858947753906,298.4601135253906,297.22149658203125,285.0860290527344,1.0,0.5946599841117859,0.4552135765552521,0.4552135765552521,1.0,1.0,-2.990926742553711,1.014696717262268,1.9762300252914429,0.3347682952880859,0.9027664065361024,0.9027664065361024,0.0,197.63739013671875,172.0,40961.96484375,0.0,2531.106689453125,1.0,280.94256591796875,283.6180114746094,291.8468017578125,294.4364624023437,293.1499938964844,293.1499938964844,280.6499938964844,35863.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227038025856018,1.0,0.0,0.0,3.655301332473755,3.655325412750244,8.915375815377047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.12109375,0.0,1538.0550537109375,1895.4371337890625,0.0,3614.089599609375,0.9063838720321656,1.0,0.0,3.0,1.0,0.0
12229020,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923513293266296,0.5178003311157227,0.4689832031726837,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.90884268283844,0.5473670959472656,0.5205508470535278,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038305044174194,0.3745649755001068,0.2646981477737427,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625445127487183,0.3195950388908386,0.3068911433219909,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.656054675579071,0.2016522586345672,0.9289454221725464,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698181152344,297.2206420898437,284.90692138671875,1.0,0.5878090858459473,0.4544685482978821,0.4544685482978821,1.0,1.0,-2.9898011684417725,1.012584209442139,1.9772169589996336,0.332932710647583,0.90078204870224,0.90078204870224,0.0,186.16793823242188,160.0,41868.2890625,0.0,2470.5146484375,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.6484680175781,293.1499938964844,293.1499938964844,280.3500061035156,36005.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93325537443161,1.0,0.0,0.0,3.655939102172852,3.655963182449341,8.918487424125487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.04833984375,0.0,1539.82568359375,1895.4371337890625,0.0,3710.943603515625,0.90659761428833,1.0,0.0,3.0,1.0,0.0
12229080,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8923513293266296,0.5178003311157227,0.4689832031726837,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.90884268283844,0.5473670959472656,0.5205508470535278,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038305044174194,0.3745649755001068,0.2646981477737427,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7625445127487183,0.3195950388908386,0.3068911433219909,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.656054675579071,0.2016522586345672,0.9289454221725464,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698181152344,297.2206420898437,284.90692138671875,1.0,0.5878090858459473,0.4544685482978821,0.4544685482978821,1.0,1.0,-2.9898011684417725,1.012584209442139,1.9772169589996336,0.332932710647583,0.90078204870224,0.90078204870224,0.0,186.16793823242188,160.0,41868.2890625,0.0,2470.5146484375,1.0,280.657958984375,283.39813232421875,291.9459228515625,294.6484680175781,293.1499938964844,293.1499938964844,280.3500061035156,36005.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93325537443161,1.0,0.0,0.0,3.655939102172852,3.655963182449341,8.918487424125487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.04833984375,0.0,1539.82568359375,1895.4371337890625,0.0,3710.943603515625,0.90659761428833,1.0,0.0,3.0,1.0,0.0
