time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9029389023780824,0.5139244794845581,0.4653666913509369,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236616492271424,0.5477864742279053,0.5207705497741699,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152969479560852,0.3751014769077301,0.2648989558219909,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728813290596008,0.319258838891983,0.3063336312770843,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645805239677429,0.2010273337364196,0.9248654842376708,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718933105469,297.2090759277344,284.7069396972656,1.0,0.5802913904190063,0.4537235200405121,0.4537235200405121,1.0,1.0,-2.980391502380371,1.0072544813156128,1.973137140274048,0.3296939134597778,0.8959172368049622,0.8959172368049622,0.0,175.4620819091797,148.0,42678.890625,0.0,2398.74658203125,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450300931930542,1.0,0.0,0.0,3.647886991500856,3.647911071777344,8.879245569914929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.234375,0.0,1532.5853271484375,1895.4371337890625,0.0,3818.0810546875,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
12229200,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.9029389023780824,0.5139244794845581,0.4653666913509369,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236616492271424,0.5477864742279053,0.5207705497741699,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.8152969479560852,0.3751014769077301,0.2648989558219909,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7728813290596008,0.319258838891983,0.3063336312770843,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.6645805239677429,0.2010273337364196,0.9248654842376708,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.4718933105469,297.2090759277344,284.7069396972656,1.0,0.5802913904190063,0.4537235200405121,0.4537235200405121,1.0,1.0,-2.980391502380371,1.0072544813156128,1.973137140274048,0.3296939134597778,0.8959172368049622,0.8959172368049622,0.0,175.4620819091797,148.0,42678.890625,0.0,2398.74658203125,1.0,280.35809326171875,283.157470703125,291.982666015625,294.7542724609375,293.1499938964844,293.1499938964844,280.6499938964844,36236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450300931930542,1.0,0.0,0.0,3.647886991500856,3.647911071777344,8.879245569914929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.234375,0.0,1532.5853271484375,1895.4371337890625,0.0,3818.0810546875,0.9049476385116576,1.0,0.0,3.0,1.0,0.0
12229260,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289255738258362,0.5160828828811646,0.4652906954288482,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531674981117249,0.5537695288658142,0.5243812799453735,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374355435371399,0.3810647130012512,0.2676123678684234,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954698801040649,0.3241304159164428,0.3090431690216064,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854855418205261,0.2055512517690658,0.936283528804779,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.9191589355469,1.0,0.5743182897567749,0.4530386626720428,0.4530386626720428,1.0,1.0,-3.004833698272705,1.015239715576172,1.9895939826965328,0.3315802812576294,0.8970388770103455,0.8970388770103455,0.0,159.8728485107422,136.0,42146.4375,0.0,2363.69580078125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315716624259948,1.0,0.0,0.0,3.6431384086608887,3.643162488937378,8.856143267621519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.14306640625,0.0,1526.2684326171875,1895.4371337890625,0.0,3695.538818359375,0.9038282036781312,1.0,0.0,3.0,1.0,0.0
12229320,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9289255738258362,0.5160828828811646,0.4652906954288482,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9531674981117249,0.5537695288658142,0.5243812799453735,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8374355435371399,0.3810647130012512,0.2676123678684234,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7954698801040649,0.3241304159164428,0.3090431690216064,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854855418205261,0.2055512517690658,0.936283528804779,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.9191589355469,1.0,0.5743182897567749,0.4530386626720428,0.4530386626720428,1.0,1.0,-3.004833698272705,1.015239715576172,1.9895939826965328,0.3315802812576294,0.8970388770103455,0.8970388770103455,0.0,159.8728485107422,136.0,42146.4375,0.0,2363.69580078125,1.0,280.6419677734375,283.4018249511719,291.92388916015625,294.5794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36096.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315716624259948,1.0,0.0,0.0,3.6431384086608887,3.643162488937378,8.856143267621519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.14306640625,0.0,1526.2684326171875,1895.4371337890625,0.0,3695.538818359375,0.9038282036781312,1.0,0.0,3.0,1.0,0.0
12229380,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601280093193054,0.5181225538253784,0.4665175378322601,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.983157515525818,0.5594649910926819,0.5291283130645752,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644073009490967,0.386521577835083,0.2709971368312835,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.821337878704071,0.3283228576183319,0.3124829828739166,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104524374008179,0.2093025147914886,0.9508233070373536,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698883533477783,0.4523538053035736,0.4523538053035736,1.0,1.0,-3.037701368331909,1.026394963264465,2.0113065242767334,0.3354445099830627,0.9015985131263732,0.9015985131263732,0.0,145.23074340820312,139.0,41685.671875,0.0,2348.17333984375,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187363386154176,1.0,0.0,0.0,3.64831805229187,3.64834213256836,8.881343660505081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.70361328125,0.0,1530.0992431640625,1895.4371337890625,0.0,3577.49169921875,0.9048156142234802,1.0,0.0,3.0,1.0,0.0
12229440,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9601280093193054,0.5181225538253784,0.4665175378322601,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.983157515525818,0.5594649910926819,0.5291283130645752,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8644073009490967,0.386521577835083,0.2709971368312835,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.821337878704071,0.3283228576183319,0.3124829828739166,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.7104524374008179,0.2093025147914886,0.9508233070373536,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698883533477783,0.4523538053035736,0.4523538053035736,1.0,1.0,-3.037701368331909,1.026394963264465,2.0113065242767334,0.3354445099830627,0.9015985131263732,0.9015985131263732,0.0,145.23074340820312,139.0,41685.671875,0.0,2348.17333984375,1.0,280.9415588378906,283.66778564453125,291.9495849609375,294.5569152832031,293.1499938964844,293.1499938964844,280.6499938964844,35839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187363386154176,1.0,0.0,0.0,3.64831805229187,3.64834213256836,8.881343660505081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.70361328125,0.0,1530.0992431640625,1895.4371337890625,0.0,3577.49169921875,0.9048156142234802,1.0,0.0,3.0,1.0,0.0
12229500,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694474339485168,0.5182682275772095,0.4669378697872162,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9917927384376526,0.561626136302948,0.5313464403152466,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8741682171821594,0.388652890920639,0.2725765705108642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8297277688980103,0.3298985064029693,0.314045250415802,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.718558132648468,0.2107390016317367,0.9573653936386108,285.03582763671875,284.95001220703125,301.0160827636719,289.0107727050781,298.551025390625,297.295166015625,285.02935791015625,1.0,0.5697152614593506,0.452011376619339,0.452011376619339,1.0,1.0,-3.052521228790283,1.0313256978988647,2.021195650100708,0.3371440768241882,0.9010934829711914,0.9010934829711914,0.0,141.22975158691406,139.0,42681.859375,0.0,2354.544677734375,1.0,280.69879150390625,283.509521484375,292.0525207519531,294.81842041015625,293.1499938964844,293.1499938964844,280.6499938964844,35876.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275456666946412,1.0,0.0,0.0,3.651036262512207,3.651060342788696,8.894583061191952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.85302734375,0.0,1533.39453125,1895.4371337890625,0.0,3658.624267578125,0.9053912162780762,1.0,0.0,3.0,1.0,0.0
12229560,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9735201001167296,0.517638087272644,0.4665611684322357,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960263967514038,0.5631146430969238,0.5329112410545349,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8795762062072754,0.3902188539505005,0.273761123418808,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8342428803443909,0.3309724032878876,0.3151717782020569,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7228723764419556,0.2117458134889602,0.9623252749443054,285.0003356933594,284.95001220703125,301.0235290527344,289.025146484375,298.5536804199219,297.29736328125,284.9999694824219,1.0,0.5700429081916809,0.4512899219989776,0.4512899219989776,1.0,1.0,-3.06269907951355,1.0336326360702517,2.029066324234009,0.3372819721698761,0.9010358452796936,0.9010358452796936,0.0,139.4357452392578,142.0,42913.50390625,0.0,2363.9228515625,1.0,280.6574401855469,283.46783447265625,292.07733154296875,294.83367919921875,293.1499938964844,293.1499938964844,280.3500061035156,35922.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337174892425536,1.0,0.0,0.0,3.651961088180542,3.651984930038452,8.899089039005048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.85986328125,0.0,1534.7677001953125,1895.4371337890625,0.0,3715.16845703125,0.9056578278541564,1.0,0.0,3.0,1.0,0.0
12229620,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733810424804688,0.5152016282081604,0.4646898210048675,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997798502445221,0.5648896098136902,0.5349055528640747,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824843168258667,0.3923506438732147,0.2754426300525665,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363072872161865,0.3321401476860046,0.3165437579154968,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250971794128418,0.2128297984600067,0.9684288501739502,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.5489807128906,297.29058837890625,284.8212890625,1.0,0.5715017318725586,0.4498470723628998,0.4498470723628998,1.0,1.0,-3.073867082595825,1.0345669984817505,2.039299964904785,0.335850328207016,0.897828221321106,0.897828221321106,0.0,139.33175659179688,145.0,44004.59375,0.0,2384.052734375,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495061039924622,1.0,0.0,0.0,3.6486756801605225,3.6486995220184326,8.883084774424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4228515625,0.0,1532.4793701171875,1895.4371337890625,0.0,3858.511474609375,0.905039131641388,1.0,0.0,3.0,1.0,0.0
12229680,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9733810424804688,0.5152016282081604,0.4646898210048675,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.997798502445221,0.5648896098136902,0.5349055528640747,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8824843168258667,0.3923506438732147,0.2754426300525665,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8363072872161865,0.3321401476860046,0.3165437579154968,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7250971794128418,0.2128297984600067,0.9684288501739502,284.8221435546875,284.95001220703125,301.0331115722656,289.05401611328125,298.5489807128906,297.29058837890625,284.8212890625,1.0,0.5715017318725586,0.4498470723628998,0.4498470723628998,1.0,1.0,-3.073867082595825,1.0345669984817505,2.039299964904785,0.335850328207016,0.897828221321106,0.897828221321106,0.0,139.33175659179688,145.0,44004.59375,0.0,2384.052734375,1.0,280.35809326171875,283.2433166503906,292.1156005859375,294.9638671875,293.1499938964844,293.1499938964844,280.6499938964844,36104.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495061039924622,1.0,0.0,0.0,3.6486756801605225,3.6486995220184326,8.883084774424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4228515625,0.0,1532.4793701171875,1895.4371337890625,0.0,3858.511474609375,0.905039131641388,1.0,0.0,3.0,1.0,0.0
12229740,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710245728492736,0.5144574642181396,0.4634772539138794,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975910186767578,0.5676748752593994,0.5371096730232239,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829669952392578,0.3953257799148559,0.2772606313228607,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360665440559387,0.3337379992008209,0.3178301453590393,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250410914421082,0.2139641791582107,0.9730167984962464,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.54815673828125,297.29296875,285.0098876953125,1.0,0.5736505389213562,0.4484042227268219,0.4484042227268219,1.0,1.0,-3.084296464920044,1.035201072692871,2.049095392227173,0.3340272903442383,0.9001210927963257,0.9001210927963257,0.0,140.52398681640625,148.0,43340.83984375,0.0,2409.768798828125,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388543367385864,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3564453125,0.0,1532.066650390625,1895.4371337890625,0.0,3762.022705078125,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12229800,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9710245728492736,0.5144574642181396,0.4634772539138794,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9975910186767578,0.5676748752593994,0.5371096730232239,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8829669952392578,0.3953257799148559,0.2772606313228607,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8360665440559387,0.3337379992008209,0.3178301453590393,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7250410914421082,0.2139641791582107,0.9730167984962464,285.00933837890625,284.95001220703125,301.0360412597656,289.0830078125,298.54815673828125,297.29296875,285.0098876953125,1.0,0.5736505389213562,0.4484042227268219,0.4484042227268219,1.0,1.0,-3.084296464920044,1.035201072692871,2.049095392227173,0.3340272903442383,0.9001210927963257,0.9001210927963257,0.0,140.52398681640625,148.0,43340.83984375,0.0,2409.768798828125,1.0,280.64215087890625,283.4678039550781,292.0513000488281,294.78204345703125,293.1499938964844,293.1499938964844,280.95001220703125,35959.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388543367385864,1.0,0.0,0.0,3.649279356002808,3.649303436279297,8.886024716048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3564453125,0.0,1532.066650390625,1895.4371337890625,0.0,3762.022705078125,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12229860,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709382653236388,0.5152617692947388,0.4639390408992767,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.998808205127716,0.5717742443084717,0.5405441522598267,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854963779449463,0.399421751499176,0.2799477577209472,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375034928321838,0.3362110257148742,0.3199842870235443,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264112234115601,0.2157096564769745,0.9802173972129822,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.22442626953125,1.0,0.5768178701400757,0.4473157823085785,0.4473157823085785,1.0,1.0,-3.103452444076538,1.0399404764175415,2.063511848449707,0.3344234228134155,0.9054970741271972,0.9054970741271972,0.0,141.49551391601562,151.0,42554.16015625,0.0,2450.932861328125,1.0,280.94140625,283.7172546386719,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925934910774231,1.0,0.0,0.0,3.658771991729736,3.6587960720062256,8.93231401732919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38623046875,0.0,1540.892333984375,1895.4371337890625,0.0,3643.8251953125,0.907071888446808,1.0,0.0,3.0,1.0,0.0
12229920,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.9709382653236388,0.5152617692947388,0.4639390408992767,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.998808205127716,0.5717742443084717,0.5405441522598267,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8854963779449463,0.399421751499176,0.2799477577209472,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375034928321838,0.3362110257148742,0.3199842870235443,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7264112234115601,0.2157096564769745,0.9802173972129822,285.22222900390625,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.3069763183594,285.22442626953125,1.0,0.5768178701400757,0.4473157823085785,0.4473157823085785,1.0,1.0,-3.103452444076538,1.0399404764175415,2.063511848449707,0.3344234228134155,0.9054970741271972,0.9054970741271972,0.0,141.49551391601562,151.0,42554.16015625,0.0,2450.932861328125,1.0,280.94140625,283.7172546386719,292.0649719238281,294.7329406738281,293.1499938964844,293.1499938964844,280.6499938964844,35725.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925934910774231,1.0,0.0,0.0,3.658771991729736,3.6587960720062256,8.93231401732919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.38623046875,0.0,1540.892333984375,1895.4371337890625,0.0,3643.8251953125,0.907071888446808,1.0,0.0,3.0,1.0,0.0
12229980,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675849676132202,0.514184832572937,0.4636532366275787,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978858232498168,0.5745120644569397,0.5438444018363953,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851119875907898,0.4024411737918854,0.2823915183544159,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365002870559692,0.3378970324993133,0.3219535946846008,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257546782493591,0.2169485241174698,0.9871395230293274,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0610046386719,1.0,0.580437958240509,0.4462273716926574,0.4462273716926574,1.0,1.0,-3.120713949203491,1.0439238548278809,2.0767900943756104,0.3347363471984863,0.9056669473648072,0.9056669473648072,0.0,143.7955322265625,154.0,43684.29296875,0.0,2495.9931640625,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391752481460572,1.0,0.0,0.0,3.666194677352905,3.6662187576293945,8.968593760982912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8212890625,0.0,1549.9075927734375,1895.4371337890625,0.0,3764.94287109375,0.9087706804275512,1.0,0.0,3.0,1.0,0.0
12230040,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9675849676132202,0.514184832572937,0.4636532366275787,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9978858232498168,0.5745120644569397,0.5438444018363953,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8851119875907898,0.4024411737918854,0.2823915183544159,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8365002870559692,0.3378970324993133,0.3219535946846008,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7257546782493591,0.2169485241174698,0.9871395230293274,285.06182861328125,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0610046386719,1.0,0.580437958240509,0.4462273716926574,0.4462273716926574,1.0,1.0,-3.120713949203491,1.0439238548278809,2.0767900943756104,0.3347363471984863,0.9056669473648072,0.9056669473648072,0.0,143.7955322265625,154.0,43684.29296875,0.0,2495.9931640625,1.0,280.6578674316406,283.5082397460937,292.18487548828125,294.9923400878906,293.1499938964844,293.1499938964844,280.3500061035156,35819.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391752481460572,1.0,0.0,0.0,3.666194677352905,3.6662187576293945,8.968593760982912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.8212890625,0.0,1549.9075927734375,1895.4371337890625,0.0,3764.94287109375,0.9087706804275512,1.0,0.0,3.0,1.0,0.0
12230100,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9637412428855896,0.5129684805870056,0.462848961353302,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9958576560020448,0.5752369165420532,0.544800341129303,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8829965591430664,0.4034602344036102,0.2832693755626678,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8343461155891418,0.3383093476295471,0.322552353143692,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7239589691162109,0.2172230184078216,0.9892326593399048,284.9231262207031,284.95001220703125,301.017333984375,289.1551818847656,298.5427551269531,297.3024597167969,284.9156188964844,1.0,0.5820805430412292,0.4456831514835357,0.4456831514835357,1.0,1.0,-3.1251940727233887,1.0443227291107178,2.080871343612671,0.3342140018939972,0.9041409492492676,0.9041409492492676,0.0,145.62704467773438,154.0,44658.89453125,0.0,2514.346923828125,1.0,280.4008178710937,283.3277587890625,292.2339172363281,295.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489247798919678,1.0,0.0,0.0,3.667468070983887,3.667492151260376,8.974824936558434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.74365234375,0.0,1552.1058349609375,1895.4371337890625,0.0,3853.2705078125,0.909087598323822,1.0,0.0,3.0,1.0,0.0
12230160,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9587761163711548,0.5114924311637878,0.4616602957248688,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9930301308631896,0.5756785869598389,0.5453757643699646,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8799852132797241,0.4042572975158691,0.2839275598526001,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8314114809036255,0.3384996354579925,0.3228859603404999,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214193940162659,0.2172980904579162,0.9903050661087036,284.87921142578125,284.95001220703125,301.0096130371094,289.16943359375,298.53338623046875,297.2947082519531,284.8782653808594,1.0,0.5835281610488892,0.445061445236206,0.445061445236206,1.0,1.0,-3.1269426345825195,1.043504238128662,2.0834383964538574,0.3330713808536529,0.903188943862915,0.903188943862915,0.0,147.7557830810547,157.0,44800.27734375,0.0,2529.07177734375,1.0,280.357666015625,283.2803649902344,292.2249450683594,295.12176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36007.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953575611114502,1.0,0.0,0.0,3.6665408611297607,3.66656494140625,8.970287126430776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.2900390625,0.0,1551.702392578125,1895.4371337890625,0.0,3895.116455078125,0.9089690446853638,1.0,0.0,3.0,1.0,0.0
12230220,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481756687164308,0.5082026720046997,0.4589922428131103,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9867973923683168,0.5761041641235352,0.5460873246192932,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8737061023712158,0.4055173993110657,0.2850044071674347,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252314329147339,0.3384996950626373,0.3231754302978515,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7158074378967285,0.217077687382698,0.990679919719696,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5116271972656,297.2767944335937,284.6976318359375,1.0,0.5859537124633789,0.4438180327415466,0.4438180327415466,1.0,1.0,-3.1266891956329346,1.0404108762741089,2.086278200149536,0.3301272988319397,0.8983302712440491,0.8983302712440491,0.0,152.05186462402344,160.0,45890.7265625,0.0,2551.515625,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.21270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652656316757202,1.0,0.0,0.0,3.658451795578003,3.658475875854492,8.930750823310518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.08740234375,0.0,1544.355712890625,1895.4371337890625,0.0,3999.3828125,0.9073101282119752,1.0,0.0,3.0,1.0,0.0
12230280,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.9481756687164308,0.5082026720046997,0.4589922428131103,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9867973923683168,0.5761041641235352,0.5460873246192932,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.8737061023712158,0.4055173993110657,0.2850044071674347,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.8252314329147339,0.3384996950626373,0.3231754302978515,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7158074378967285,0.217077687382698,0.990679919719696,284.69873046875,284.95001220703125,300.9906921386719,289.1976318359375,298.5116271972656,297.2767944335937,284.6976318359375,1.0,0.5859537124633789,0.4438180327415466,0.4438180327415466,1.0,1.0,-3.1266891956329346,1.0404108762741089,2.086278200149536,0.3301272988319397,0.8983302712440491,0.8983302712440491,0.0,152.05186462402344,160.0,45890.7265625,0.0,2551.515625,1.0,280.0579833984375,283.0584411621094,292.2430725097656,295.21270751953125,293.1499938964844,293.1499938964844,280.3500061035156,36235.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652656316757202,1.0,0.0,0.0,3.658451795578003,3.658475875854492,8.930750823310518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.08740234375,0.0,1544.355712890625,1895.4371337890625,0.0,3999.3828125,0.9073101282119752,1.0,0.0,3.0,1.0,0.0
12230340,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410154223442078,0.506952166557312,0.4573730528354645,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828802943229676,0.5779998302459717,0.5474690794944763,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8704015612602234,0.4080552160739898,0.2865287065505981,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.821456253528595,0.3393625319004059,0.3237796425819397,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.712104320526123,0.2173797339200973,0.9915224313735962,284.8743896484375,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8761291503906,1.0,0.5882139205932617,0.4425746202468872,0.4425746202468872,1.0,1.0,-3.129962205886841,1.0386582612991333,2.091303825378418,0.3275252878665924,0.8987345695495605,0.8987345695495605,0.0,155.16465759277344,163.0,44872.3671875,0.0,2574.505126953125,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952394723892212,1.0,0.0,0.0,3.652814149856568,3.6528382301330566,8.903247703528905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6025390625,0.0,1537.2711181640625,1895.4371337890625,0.0,3884.509765625,0.906007707118988,1.0,0.0,3.0,1.0,0.0
12230400,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9410154223442078,0.506952166557312,0.4573730528354645,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9828802943229676,0.5779998302459717,0.5474690794944763,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8704015612602234,0.4080552160739898,0.2865287065505981,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.821456253528595,0.3393625319004059,0.3237796425819397,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.712104320526123,0.2173797339200973,0.9915224313735962,284.8743896484375,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8761291503906,1.0,0.5882139205932617,0.4425746202468872,0.4425746202468872,1.0,1.0,-3.129962205886841,1.0386582612991333,2.091303825378418,0.3275252878665924,0.8987345695495605,0.8987345695495605,0.0,155.16465759277344,163.0,44872.3671875,0.0,2574.505126953125,1.0,280.3420715332031,283.2744445800781,292.18218994140625,295.0180969238281,293.1499938964844,293.1499938964844,280.6499938964844,36129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952394723892212,1.0,0.0,0.0,3.652814149856568,3.6528382301330566,8.903247703528905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.6025390625,0.0,1537.2711181640625,1895.4371337890625,0.0,3884.509765625,0.906007707118988,1.0,0.0,3.0,1.0,0.0
12230460,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387291073799132,0.5073253512382507,0.4574780762195587,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825223088264464,0.5813702344894409,0.5503937005996704,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710168600082397,0.4118680655956268,0.2890292108058929,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210648894309998,0.3412851393222809,0.3254227638244629,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116165161132812,0.2185327112674713,0.9960433840751648,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.28497314453125,285.0766906738281,1.0,0.5911279916763306,0.4416713118553161,0.4416713118553161,1.0,1.0,-3.144012451171875,1.0417563915252686,2.1022560596466064,0.3274375796318054,0.9020318984985352,0.9020318984985352,0.0,156.95166015625,166.0,43956.06640625,0.0,2611.522705078125,1.0,280.6419372558594,283.512451171875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377806782722472,1.0,0.0,0.0,3.6550331115722656,3.655057191848755,8.914067279874871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0107421875,0.0,1538.18994140625,1895.4371337890625,0.0,3752.24560546875,0.906370997428894,1.0,0.0,3.0,1.0,0.0
12230520,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9387291073799132,0.5073253512382507,0.4574780762195587,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9825223088264464,0.5813702344894409,0.5503937005996704,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8710168600082397,0.4118680655956268,0.2890292108058929,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8210648894309998,0.3412851393222809,0.3254227638244629,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7116165161132812,0.2185327112674713,0.9960433840751648,285.0746765136719,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.28497314453125,285.0766906738281,1.0,0.5911279916763306,0.4416713118553161,0.4416713118553161,1.0,1.0,-3.144012451171875,1.0417563915252686,2.1022560596466064,0.3274375796318054,0.9020318984985352,0.9020318984985352,0.0,156.95166015625,166.0,43956.06640625,0.0,2611.522705078125,1.0,280.6419372558594,283.512451171875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377806782722472,1.0,0.0,0.0,3.6550331115722656,3.655057191848755,8.914067279874871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0107421875,0.0,1538.18994140625,1895.4371337890625,0.0,3752.24560546875,0.906370997428894,1.0,0.0,3.0,1.0,0.0
12230580,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9342639446258544,0.5060335397720337,0.4569607973098755,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806304574012756,0.5835161209106445,0.552956759929657,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700760006904602,0.4147315919399261,0.2913537621498108,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194149732589722,0.3425604999065399,0.3269910514354706,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100940942764282,0.2193447947502136,1.0009653568267822,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.2845153808594,284.9222717285156,1.0,0.5943417549133301,0.4407680034637451,0.4407680034637451,1.0,1.0,-3.1570820808410645,1.044466853141785,2.1126151084899902,0.3274341225624084,0.9004189372062683,0.9004189372062683,0.0,159.60641479492188,169.0,45193.33203125,0.0,2651.556884765625,1.0,280.3579406738281,283.3154602050781,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494226574897766,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.98828125,0.0,1538.8494873046875,1895.4371337890625,0.0,3857.759521484375,0.906394362449646,1.0,0.0,3.0,1.0,0.0
12230640,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9342639446258544,0.5060335397720337,0.4569607973098755,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9806304574012756,0.5835161209106445,0.552956759929657,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8700760006904602,0.4147315919399261,0.2913537621498108,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8194149732589722,0.3425604999065399,0.3269910514354706,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7100940942764282,0.2193447947502136,1.0009653568267822,284.9230041503906,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.2845153808594,284.9222717285156,1.0,0.5943417549133301,0.4407680034637451,0.4407680034637451,1.0,1.0,-3.1570820808410645,1.044466853141785,2.1126151084899902,0.3274341225624084,0.9004189372062683,0.9004189372062683,0.0,159.60641479492188,169.0,45193.33203125,0.0,2651.556884765625,1.0,280.3579406738281,283.3154602050781,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494226574897766,1.0,0.0,0.0,3.654957056045532,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.98828125,0.0,1538.8494873046875,1895.4371337890625,0.0,3857.759521484375,0.906394362449646,1.0,0.0,3.0,1.0,0.0
12230700,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.9303019046783448,0.5047698020935059,0.4561014771461487,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.9783635139465332,0.584008514881134,0.5536847710609436,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8682830333709717,0.4157147705554962,0.2922007739543915,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8174238204956055,0.3428085446357727,0.3274271488189697,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7081870436668396,0.2194554656744003,1.0022730827331543,284.789794921875,284.95001220703125,300.8940734863281,289.2912902832031,298.47314453125,297.2791442871094,284.7826843261719,1.0,0.5957750082015991,0.4403163492679596,0.4403163492679596,1.0,1.0,-3.160043954849243,1.044469118118286,2.115575075149536,0.3268579542636871,0.8980603814125061,0.8980603814125061,0.0,161.46624755859375,169.0,46206.0,0.0,2667.45849609375,1.0,280.10125732421875,283.1424560546875,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587624073028564,1.0,0.0,0.0,3.652448892593384,3.652472972869873,8.901467367650184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.87158203125,0.0,1536.8316650390625,1895.4371337890625,0.0,3941.546142578125,0.9058662056922911,1.0,0.0,3.0,1.0,0.0
12230760,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.925449550151825,0.5032563209533691,0.4548802375793457,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9753426909446716,0.5842206478118896,0.5540466904640198,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.8658053874969482,0.416487842798233,0.2928397357463836,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.8147867918014526,0.34284707903862,0.3276146054267883,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.7056176066398621,0.2193866819143295,1.0026676654815674,284.7464294433594,284.95001220703125,300.8772277832031,289.3038330078125,298.4608459472656,297.2714233398437,284.7454833984375,1.0,0.5970209240913391,0.4397285878658294,0.4397285878658294,1.0,1.0,-3.160482883453369,1.0432063341140747,2.117276668548584,0.3255676925182342,0.89622962474823,0.89622962474823,0.0,163.58447265625,172.0,46335.10546875,0.0,2679.75927734375,1.0,280.057861328125,283.0961608886719,292.3566589355469,295.35028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36212.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632511734962464,1.0,0.0,0.0,3.647660970687866,3.647685050964356,8.878145081325783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.27978515625,0.0,1532.159912109375,1895.4371337890625,0.0,3981.513427734375,0.9048873782157898,1.0,0.0,3.0,1.0,0.0
12230820,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190000295639038,0.5022103786468506,0.4534878432750702,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715316891670228,0.5861174464225769,0.5554718971252441,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632176518440247,0.4193153977394104,0.2945880889892578,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114386796951294,0.3437950909137726,0.3283340036869049,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022684216499329,0.2197981774806976,1.004142165184021,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4457092285156,297.2705993652344,284.9236755371094,1.0,0.5994791388511658,0.4385530650615692,0.4385530650615692,1.0,1.0,-3.165250062942505,1.0421075820922852,2.12314248085022,0.3233073651790619,0.8972699642181396,0.8972699642181396,0.0,166.77175903320312,175.0,45327.86328125,0.0,2706.5048828125,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522443413734436,1.0,0.0,0.0,3.643722295761109,3.6437463760375977,8.858982596393616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.44580078125,0.0,1526.821533203125,1895.4371337890625,0.0,3883.158203125,0.9039451479911804,1.0,0.0,3.0,1.0,0.0
12230880,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9190000295639038,0.5022103786468506,0.4534878432750702,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9715316891670228,0.5861174464225769,0.5554718971252441,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8632176518440247,0.4193153977394104,0.2945880889892578,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8114386796951294,0.3437950909137726,0.3283340036869049,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7022684216499329,0.2197981774806976,1.004142165184021,284.9219665527344,284.95001220703125,300.841796875,289.32818603515625,298.4457092285156,297.2705993652344,284.9236755371094,1.0,0.5994791388511658,0.4385530650615692,0.4385530650615692,1.0,1.0,-3.165250062942505,1.0421075820922852,2.12314248085022,0.3233073651790619,0.8972699642181396,0.8972699642181396,0.0,166.77175903320312,175.0,45327.86328125,0.0,2706.5048828125,1.0,280.34197998046875,283.31158447265625,292.2936096191406,295.15948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36083.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522443413734436,1.0,0.0,0.0,3.643722295761109,3.6437463760375977,8.858982596393616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.44580078125,0.0,1526.821533203125,1895.4371337890625,0.0,3883.158203125,0.9039451479911804,1.0,0.0,3.0,1.0,0.0
12230940,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9168604612350464,0.5026869773864746,0.4537063539028168,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9710888266563416,0.5893902778625488,0.558327317237854,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639165759086609,0.4233343601226806,0.297246366739273,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.811041533946991,0.3457127213478088,0.3299943804740906,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018109560012817,0.2209749221801757,1.0088742971420288,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4391784667969,297.28277587890625,285.1223449707031,1.0,0.6025102734565735,0.4373775720596313,0.4373775720596313,1.0,1.0,-3.179819107055664,1.044658064842224,2.135161161422729,0.3225666284561157,0.901165246963501,0.901165246963501,0.0,168.71331787109375,178.0,44409.515625,0.0,2746.342041015625,1.0,280.641845703125,283.5476379394531,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387699365615844,1.0,0.0,0.0,3.6480679512023926,3.648092031478882,8.880126074473083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.0029296875,0.0,1530.01025390625,1895.4371337890625,0.0,3761.25390625,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
