time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.9168604612350464,0.5026869773864746,0.4537063539028168,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9710888266563416,0.5893902778625488,0.558327317237854,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8639165759086609,0.4233343601226806,0.297246366739273,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.811041533946991,0.3457127213478088,0.3299943804740906,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7018109560012817,0.2209749221801757,1.0088742971420288,285.12042236328125,284.95001220703125,300.8045349121094,289.3514404296875,298.4391784667969,297.28277587890625,285.1223449707031,1.0,0.6025102734565735,0.4373775720596313,0.4373775720596313,1.0,1.0,-3.179819107055664,1.044658064842224,2.135161161422729,0.3225666284561157,0.901165246963501,0.901165246963501,0.0,168.71331787109375,178.0,44409.515625,0.0,2746.342041015625,1.0,280.641845703125,283.5476379394531,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35864.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387699365615844,1.0,0.0,0.0,3.6480679512023926,3.648092031478882,8.880126074473083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.0029296875,0.0,1530.01025390625,1895.4371337890625,0.0,3761.25390625,0.9047741293907166,1.0,0.0,3.0,1.0,0.0
12231060,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127638339996338,0.5014819502830505,0.4532714784145355,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690451622009276,0.5913777351379395,0.5607599020004272,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8631520867347717,0.4263390004634857,0.2996822297573089,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093892931938171,0.3469298183917999,0.331524133682251,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7003191113471985,0.2217589318752288,1.0137463808059692,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239807128906,297.28240966796875,284.9669189453125,1.0,0.6057636141777039,0.4363327026367187,0.4363327026367187,1.0,1.0,-3.1928598880767822,1.046900749206543,2.14595913887024,0.3221123218536377,0.9001451730728149,0.9001451730728149,0.0,171.5233154296875,181.0,45655.35546875,0.0,2788.1044921875,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507462382316588,1.0,0.0,0.0,3.65031361579895,3.65033769607544,8.891062748261902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8603515625,0.0,1533.20947265625,1895.4371337890625,0.0,3869.68212890625,0.9053113460540771,1.0,0.0,3.0,1.0,0.0
12231120,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9127638339996338,0.5014819502830505,0.4532714784145355,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9690451622009276,0.5913777351379395,0.5607599020004272,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8631520867347717,0.4263390004634857,0.2996822297573089,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8093892931938171,0.3469298183917999,0.331524133682251,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7003191113471985,0.2217589318752288,1.0137463808059692,284.9677124023437,284.95001220703125,300.7658996582031,289.3735046386719,298.4239807128906,297.28240966796875,284.9669189453125,1.0,0.6057636141777039,0.4363327026367187,0.4363327026367187,1.0,1.0,-3.1928598880767822,1.046900749206543,2.14595913887024,0.3221123218536377,0.9001451730728149,0.9001451730728149,0.0,171.5233154296875,181.0,45655.35546875,0.0,2788.1044921875,1.0,280.3576965332031,283.3492431640625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507462382316588,1.0,0.0,0.0,3.65031361579895,3.65033769607544,8.891062748261902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8603515625,0.0,1533.20947265625,1895.4371337890625,0.0,3869.68212890625,0.9053113460540771,1.0,0.0,3.0,1.0,0.0
12231180,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9051239490509032,0.4987742006778717,0.4512583017349243,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.963587999343872,0.5918808579444885,0.5616725087165833,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593688607215881,0.4282030761241913,0.3012493550777435,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048043847084045,0.3471254408359527,0.3320724666118622,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960957646369934,0.2217427045106887,1.015239119529724,284.7904968261719,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.7893981933594,1.0,0.6084211468696594,0.4352878332138061,0.4352878332138061,1.0,1.0,-3.1958839893341064,1.0453964471817017,2.1504876613616943,0.3200999200344085,0.8965372443199158,0.8965372443199158,0.0,175.62875366210938,184.0,46800.66015625,0.0,2816.67724609375,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645960927009584,1.0,0.0,0.0,3.64543390274048,3.645457983016968,8.867307315085782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.21826171875,0.0,1529.194580078125,1895.4371337890625,0.0,3993.448486328125,0.9043423533439636,1.0,0.0,3.0,1.0,0.0
12231240,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.9051239490509032,0.4987742006778717,0.4512583017349243,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.963587999343872,0.5918808579444885,0.5616725087165833,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8593688607215881,0.4282030761241913,0.3012493550777435,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8048043847084045,0.3471254408359527,0.3320724666118622,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.6960957646369934,0.2217427045106887,1.015239119529724,284.7904968261719,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.7893981933594,1.0,0.6084211468696594,0.4352878332138061,0.4352878332138061,1.0,1.0,-3.1958839893341064,1.0453964471817017,2.1504876613616943,0.3200999200344085,0.8965372443199158,0.8965372443199158,0.0,175.62875366210938,184.0,46800.66015625,0.0,2816.67724609375,1.0,280.05810546875,283.1290283203125,292.4472045898437,295.4722595214844,293.1499938964844,293.1499938964844,280.3500061035156,36147.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645960927009584,1.0,0.0,0.0,3.64543390274048,3.645457983016968,8.867307315085782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.21826171875,0.0,1529.194580078125,1895.4371337890625,0.0,3993.448486328125,0.9043423533439636,1.0,0.0,3.0,1.0,0.0
12231300,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9016968607902528,0.4979675114154815,0.4502495527267456,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9609143733978271,0.592471718788147,0.5620185136795044,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8576123118400574,0.4294581413269043,0.3019914627075195,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8025435209274292,0.3473845720291137,0.3322286903858185,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6939769387245178,0.2217943370342254,1.0153623819351196,284.91552734375,284.95001220703125,300.7064208984375,289.4042358398437,298.3893737792969,297.2658996582031,284.92254638671875,1.0,0.6095616817474365,0.4347654283046722,0.4347654283046722,1.0,1.0,-3.196309804916382,1.0442440509796145,2.152065753936768,0.3188157677650451,0.8975023627281189,0.8975023627281189,0.0,177.55947875976562,184.0,45861.90625,0.0,2828.09423828125,1.0,280.301025390625,283.291748046875,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580668210983276,1.0,0.0,0.0,3.643588066101074,3.643612146377564,8.858329465510906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5068359375,0.0,1526.691650390625,1895.4371337890625,0.0,3935.334716796875,0.9039433002471924,1.0,0.0,3.0,1.0,0.0
12231360,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8998395800590515,0.497765839099884,0.4499124586582184,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9596889019012452,0.5935770273208618,0.5629123449325562,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8571512699127197,0.4311554431915283,0.303083598613739,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8014966249465942,0.3479797542095184,0.3327076435089111,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6929435133934021,0.2220885008573532,1.0164448022842407,284.9634094238281,284.95001220703125,300.6864318847656,289.4137878417969,298.3830871582031,297.26806640625,284.9649353027344,1.0,0.6108216643333435,0.4342372715473175,0.4342372715473175,1.0,1.0,-3.2001633644104004,1.0443520545959473,2.155811309814453,0.3180151879787445,0.8981071710586548,0.8981071710586548,0.0,178.89134216308594,187.0,45780.25,0.0,2843.305419921875,1.0,280.3424987792969,283.34197998046875,292.37994384765625,295.2759704589844,293.1499938964844,293.1499938964844,280.6499938964844,36019.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538570046424866,1.0,0.0,0.0,3.643876314163208,3.643900156021118,8.859731224220013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.64697265625,0.0,1526.512451171875,1895.4371337890625,0.0,3897.641845703125,0.9039340019226074,1.0,0.0,3.0,1.0,0.0
12231420,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981068730354309,0.4982675611972809,0.4501611888408661,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.95921528339386,0.596661388874054,0.5655934810638428,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579606413841248,0.4353072941303253,0.3058361709117889,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.8011049032211304,0.3498080670833587,0.3342866003513336,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6925001740455627,0.2231978476047516,1.020890235900879,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.1601867675781,1.0,0.6137747168540955,0.4331810176372528,0.4331810176372528,1.0,1.0,-3.214230537414551,1.046907901763916,2.167322874069214,0.3174005150794983,0.9024839997291564,0.9024839997291564,0.0,180.8723297119141,190.0,44849.953125,0.0,2883.294677734375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407260417938232,1.0,0.0,0.0,3.650457382202149,3.6504814624786377,8.891762490748079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.68505859375,0.0,1532.2210693359375,1895.4371337890625,0.0,3779.044677734375,0.9052665829658508,1.0,0.0,3.0,1.0,0.0
12231480,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.8981068730354309,0.4982675611972809,0.4501611888408661,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.95921528339386,0.596661388874054,0.5655934810638428,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8579606413841248,0.4353072941303253,0.3058361709117889,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.8011049032211304,0.3498080670833587,0.3342866003513336,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.6925001740455627,0.2231978476047516,1.020890235900879,285.15838623046875,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.1601867675781,1.0,0.6137747168540955,0.4331810176372528,0.4331810176372528,1.0,1.0,-3.214230537414551,1.046907901763916,2.167322874069214,0.3174005150794983,0.9024839997291564,0.9024839997291564,0.0,180.8723297119141,190.0,44849.953125,0.0,2883.294677734375,1.0,280.6418762207031,283.5747375488281,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407260417938232,1.0,0.0,0.0,3.650457382202149,3.6504814624786377,8.891762490748079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.68505859375,0.0,1532.2210693359375,1895.4371337890625,0.0,3779.044677734375,0.9052665829658508,1.0,0.0,3.0,1.0,0.0
12231540,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947288990020752,0.4970963299274444,0.4497546255588531,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571512937545776,0.598439633846283,0.5678383708000183,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574306964874268,0.4384105205535888,0.3083477020263672,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7995230555534363,0.3509237468242645,0.3357263505458832,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6911165118217468,0.2239056974649429,1.0254418849945068,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.00311279296875,1.0,0.6169318556785583,0.4321247637271881,0.4321247637271881,1.0,1.0,-3.226677656173706,1.0488156080245972,2.1778621673583984,0.3167537748813629,0.9019347429275512,0.9019347429275512,0.0,183.72056579589844,193.0,46097.69921875,0.0,2924.957763671875,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527511596679688,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194733395358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.396484375,0.0,1537.833984375,1895.4371337890625,0.0,3887.712646484375,0.9062867164611816,1.0,0.0,3.0,1.0,0.0
12231600,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8947288990020752,0.4970963299274444,0.4497546255588531,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9571512937545776,0.598439633846283,0.5678383708000183,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8574306964874268,0.4384105205535888,0.3083477020263672,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7995230555534363,0.3509237468242645,0.3357263505458832,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6911165118217468,0.2239056974649429,1.0254418849945068,285.00396728515625,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.00311279296875,1.0,0.6169318556785583,0.4321247637271881,0.4321247637271881,1.0,1.0,-3.226677656173706,1.0488156080245972,2.1778621673583984,0.3167537748813629,0.9019347429275512,0.9019347429275512,0.0,183.72056579589844,193.0,46097.69921875,0.0,2924.957763671875,1.0,280.357666015625,283.3745422363281,292.4878845214844,295.4497375488281,293.1499938964844,293.1499938964844,280.04998779296875,35900.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527511596679688,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.913194733395358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.396484375,0.0,1537.833984375,1895.4371337890625,0.0,3887.712646484375,0.9062867164611816,1.0,0.0,3.0,1.0,0.0
12231660,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881654143333435,0.4944272637367248,0.4477777779102325,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.951710283756256,0.5987133979797363,0.5685426592826843,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8541378378868103,0.4403583407402038,0.3099757730960846,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952223420143127,0.3510090708732605,0.3361748158931732,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687202513217926,0.2238088697195053,1.0265878438949585,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.8239440917969,1.0,0.6194788813591003,0.4309563636779785,0.4309563636779785,1.0,1.0,-3.229031562805176,1.0466934442520142,2.182338237762451,0.3142806589603424,0.8987759947776794,0.8987759947776794,0.0,187.8543701171875,196.0,47244.55078125,0.0,2952.691162109375,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665787816047668,1.0,0.0,0.0,3.652114391326904,3.6521384716033936,8.899836529963068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.53369140625,0.0,1536.194091796875,1895.4371337890625,0.0,4011.0078125,0.9057960510253906,1.0,0.0,3.0,1.0,0.0
12231720,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8881654143333435,0.4944272637367248,0.4477777779102325,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.951710283756256,0.5987133979797363,0.5685426592826843,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8541378378868103,0.4403583407402038,0.3099757730960846,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7952223420143127,0.3510090708732605,0.3361748158931732,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.687202513217926,0.2238088697195053,1.0265878438949585,284.8250732421875,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.8239440917969,1.0,0.6194788813591003,0.4309563636779785,0.4309563636779785,1.0,1.0,-3.229031562805176,1.0466934442520142,2.182338237762451,0.3142806589603424,0.8987759947776794,0.8987759947776794,0.0,187.8543701171875,196.0,47244.55078125,0.0,2952.691162109375,1.0,280.0580749511719,283.1525573730469,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665787816047668,1.0,0.0,0.0,3.652114391326904,3.6521384716033936,8.899836529963068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.53369140625,0.0,1536.194091796875,1895.4371337890625,0.0,4011.0078125,0.9057960510253906,1.0,0.0,3.0,1.0,0.0
12231780,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8833944797515869,0.4934410750865936,0.44646155834198,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.947862148284912,0.6001937985420227,0.5695791840553284,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522934913635254,0.4434259533882141,0.3118858933448791,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921713590621948,0.3517634868621826,0.3367151916027069,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842821836471558,0.2240805625915527,1.0274616479873655,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2647705078125,284.9963073730469,1.0,0.621766209602356,0.4297879636287689,0.4297879636287689,1.0,1.0,-3.232680320739746,1.0450446605682373,2.187635660171509,0.3117332756519317,0.9007503986358644,0.9007503986358644,0.0,191.117431640625,199.0,46210.359375,0.0,2978.4228515625,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560935497283936,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901888577383943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.48193359375,0.0,1535.7489013671875,1895.4371337890625,0.0,3917.687744140625,0.9058342576026917,1.0,0.0,3.0,1.0,0.0
12231840,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8833944797515869,0.4934410750865936,0.44646155834198,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.947862148284912,0.6001937985420227,0.5695791840553284,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8522934913635254,0.4434259533882141,0.3118858933448791,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7921713590621948,0.3517634868621826,0.3367151916027069,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6842821836471558,0.2240805625915527,1.0274616479873655,284.99481201171875,284.95001220703125,300.5321655273437,289.47705078125,298.3205871582031,297.2647705078125,284.9963073730469,1.0,0.621766209602356,0.4297879636287689,0.4297879636287689,1.0,1.0,-3.232680320739746,1.0450446605682373,2.187635660171509,0.3117332756519317,0.9007503986358644,0.9007503986358644,0.0,191.117431640625,199.0,46210.359375,0.0,2978.4228515625,1.0,280.342041015625,283.3625183105469,292.4447937011719,295.369384765625,293.1499938964844,293.1499938964844,280.04998779296875,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560935497283936,1.0,0.0,0.0,3.6525354385375977,3.652559518814087,8.901888577383943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.48193359375,0.0,1535.7489013671875,1895.4371337890625,0.0,3917.687744140625,0.9058342576026917,1.0,0.0,3.0,1.0,0.0
12231900,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8818498253822327,0.4927903115749359,0.446192979812622,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.946808695793152,0.6008556485176086,0.5704605579376221,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8520939946174622,0.4448964893817901,0.3130749762058258,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7913549542427063,0.3521341979503631,0.3372287154197693,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.683483362197876,0.2242456227540969,1.028744339942932,284.8760986328125,284.95001220703125,300.5144958496094,289.48321533203125,298.3129577636719,297.2639465332031,284.8697814941406,1.0,0.6230352520942688,0.4292037785053253,0.4292037785053253,1.0,1.0,-3.237010717391968,1.0451290607452393,2.1918816566467285,0.3109271228313446,0.8991244435310364,0.8991244435310364,0.0,192.4252319335937,199.0,47208.8359375,0.0,2994.835693359375,1.0,280.09881591796875,283.2050476074219,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96226567029953,1.0,0.0,0.0,3.651945352554321,3.6519694328308105,8.899012868823775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.51025390625,0.0,1535.6239013671875,1895.4371337890625,0.0,3972.75634765625,0.9057000279426576,1.0,0.0,3.0,1.0,0.0
12231960,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8793022632598877,0.4916588366031647,0.445395678281784,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9446945190429688,0.6010844707489014,0.5708895325660706,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8510489463806152,0.4460206925868988,0.3139882683753967,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7897405624389648,0.3522323071956634,0.3374841511249542,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.6819781064987183,0.2242169976234436,1.0292723178863523,284.8357849121094,284.95001220703125,300.49737548828125,289.4889831542969,298.3028869628906,297.259033203125,284.8348693847656,1.0,0.6241852641105652,0.4287138879299164,0.4287138879299164,1.0,1.0,-3.2386131286621094,1.044431209564209,2.1941819190979004,0.309967964887619,0.8979233503341675,0.8979233503341675,0.0,194.177001953125,202.0,47350.3203125,0.0,3007.927978515625,1.0,280.0574645996094,283.16094970703125,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658331274986268,1.0,0.0,0.0,3.6492183208465576,3.649242401123047,8.885726856533438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.95361328125,0.0,1533.11865234375,1895.4371337890625,0.0,4004.4091796875,0.9051674008369446,1.0,0.0,3.0,1.0,0.0
12232020,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755336999893188,0.4909557104110718,0.4444054067134857,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417635798454284,0.6027588248252869,0.5721635818481445,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500516414642334,0.449380099773407,0.3161303400993347,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875033020973206,0.3531641364097595,0.3382144272327423,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.67982017993927,0.2246390730142593,1.0308362245559692,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265151500701904,0.4277341067790985,0.4277341067790985,1.0,1.0,-3.2442781925201416,1.0439796447753906,2.200298547744751,0.3081891536712646,0.9000959992408752,0.9000959992408752,0.0,197.06985473632807,205.0,46335.9609375,0.0,3036.0546875,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955592930316925,1.0,0.0,0.0,3.649618148803711,3.6496422290802,8.887674880497798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.83349609375,0.0,1532.5064697265625,1895.4371337890625,0.0,3913.204833984375,0.9051841497421264,1.0,0.0,3.0,1.0,0.0
12232080,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8755336999893188,0.4909557104110718,0.4444054067134857,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9417635798454284,0.6027588248252869,0.5721635818481445,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8500516414642334,0.449380099773407,0.3161303400993347,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7875033020973206,0.3531641364097595,0.3382144272327423,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.67982017993927,0.2246390730142593,1.0308362245559692,285.0080871582031,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.0096130371094,1.0,0.6265151500701904,0.4277341067790985,0.4277341067790985,1.0,1.0,-3.2442781925201416,1.0439796447753906,2.200298547744751,0.3081891536712646,0.9000959992408752,0.9000959992408752,0.0,197.06985473632807,205.0,46335.9609375,0.0,3036.0546875,1.0,280.34197998046875,283.3730773925781,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955592930316925,1.0,0.0,0.0,3.649618148803711,3.6496422290802,8.887674880497798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.83349609375,0.0,1532.5064697265625,1895.4371337890625,0.0,3913.204833984375,0.9051841497421264,1.0,0.0,3.0,1.0,0.0
12232140,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742828965187073,0.4915635883808136,0.4447714686393738,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.941536784172058,0.6056642532348633,0.5746971368789673,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512247800827026,0.4538196623325348,0.3190924227237701,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873883843421936,0.3549652993679046,0.3397823572158813,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796545386314392,0.2257507443428039,1.035345435142517,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294194459915161,0.426754355430603,0.426754355430603,1.0,1.0,-3.2586259841918945,1.0466911792755127,2.211934804916382,0.3076729774475097,0.9050374627113342,0.9050374627113342,0.0,198.98489379882807,208.0,45395.96875,0.0,3077.56494140625,1.0,280.6419372558594,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435437321662904,1.0,0.0,0.0,3.658265829086304,3.658289909362793,8.929842465477122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.888671875,0.0,1540.5128173828125,1895.4371337890625,0.0,3804.6171875,0.9069762229919434,1.0,0.0,3.0,1.0,0.0
12232200,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8742828965187073,0.4915635883808136,0.4447714686393738,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.941536784172058,0.6056642532348633,0.5746971368789673,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.8512247800827026,0.4538196623325348,0.3190924227237701,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.7873883843421936,0.3549652993679046,0.3397823572158813,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.6796545386314392,0.2257507443428039,1.035345435142517,285.2012939453125,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2030029296875,1.0,0.6294194459915161,0.426754355430603,0.426754355430603,1.0,1.0,-3.2586259841918945,1.0466911792755127,2.211934804916382,0.3076729774475097,0.9050374627113342,0.9050374627113342,0.0,198.98489379882807,208.0,45395.96875,0.0,3077.56494140625,1.0,280.6419372558594,283.6043701171875,292.463134765625,295.3178100585937,293.1499938964844,293.1499938964844,280.3500061035156,35750.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435437321662904,1.0,0.0,0.0,3.658265829086304,3.658289909362793,8.929842465477122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.888671875,0.0,1540.5128173828125,1895.4371337890625,0.0,3804.6171875,0.9069762229919434,1.0,0.0,3.0,1.0,0.0
12232260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714181780815125,0.4904690384864807,0.4444360435009002,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395707249641418,0.6071789860725403,0.5767157673835754,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510395288467407,0.4571158289909363,0.3217536509037018,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860532402992249,0.355991929769516,0.3411531150341034,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785109639167786,0.2264103144407272,1.0397392511367798,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325052976608276,0.4256681799888611,0.4256681799888611,1.0,1.0,-3.2707953453063965,1.0482913255691528,2.222504138946533,0.3067821264266968,0.9050290584564208,0.9050290584564208,0.0,201.87161254882807,211.0,46652.44921875,0.0,3120.061767578125,1.0,280.35760498046875,283.4026184082031,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561312794685364,1.0,0.0,0.0,3.664818286895752,3.664842367172241,8.961860089584661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.13427734375,0.0,1548.5355224609375,1895.4371337890625,0.0,3918.02587890625,0.9084767699241638,1.0,0.0,3.0,1.0,0.0
12232320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8714181780815125,0.4904690384864807,0.4444360435009002,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9395707249641418,0.6071789860725403,0.5767157673835754,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8510395288467407,0.4571158289909363,0.3217536509037018,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7860532402992249,0.355991929769516,0.3411531150341034,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6785109639167786,0.2264103144407272,1.0397392511367798,285.04541015625,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.04449462890625,1.0,0.6325052976608276,0.4256681799888611,0.4256681799888611,1.0,1.0,-3.2707953453063965,1.0482913255691528,2.222504138946533,0.3067821264266968,0.9050290584564208,0.9050290584564208,0.0,201.87161254882807,211.0,46652.44921875,0.0,3120.061767578125,1.0,280.35760498046875,283.4026184082031,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561312794685364,1.0,0.0,0.0,3.664818286895752,3.664842367172241,8.961860089584661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.13427734375,0.0,1548.5355224609375,1895.4371337890625,0.0,3918.02587890625,0.9084767699241638,1.0,0.0,3.0,1.0,0.0
12232380,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657201528549194,0.4878715872764587,0.4425273835659027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9343143701553344,0.6071356534957886,0.5771369934082031,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8483338952064514,0.4592157006263733,0.3234937191009521,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7822230458259583,0.3559557199478149,0.3414964377880096,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750433444976807,0.2262383699417114,1.0405884981155396,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.8638000488281,1.0,0.6349508762359619,0.4245820343494415,0.4245820343494415,1.0,1.0,-3.272542715072632,1.046061396598816,2.226481437683105,0.3043311834335327,0.902390956878662,0.902390956878662,0.0,206.0618896484375,214.0,47806.73828125,0.0,3147.285888671875,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702164530754088,1.0,0.0,0.0,3.6643686294555664,3.664392709732056,8.959661386143125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.888671875,0.0,1549.4239501953125,1895.4371337890625,0.0,4043.114990234375,0.9084952473640442,1.0,0.0,3.0,1.0,0.0
12232440,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8657201528549194,0.4878715872764587,0.4425273835659027,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9343143701553344,0.6071356534957886,0.5771369934082031,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8483338952064514,0.4592157006263733,0.3234937191009521,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7822230458259583,0.3559557199478149,0.3414964377880096,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6750433444976807,0.2262383699417114,1.0405884981155396,284.864990234375,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.8638000488281,1.0,0.6349508762359619,0.4245820343494415,0.4245820343494415,1.0,1.0,-3.272542715072632,1.046061396598816,2.226481437683105,0.3043311834335327,0.902390956878662,0.902390956878662,0.0,206.0618896484375,214.0,47806.73828125,0.0,3147.285888671875,1.0,280.0579833984375,283.1789245605469,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702164530754088,1.0,0.0,0.0,3.6643686294555664,3.664392709732056,8.959661386143125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.888671875,0.0,1549.4239501953125,1895.4371337890625,0.0,4043.114990234375,0.9084952473640442,1.0,0.0,3.0,1.0,0.0
12232500,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8626528978347778,0.4863320291042328,0.4413535296916961,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9313473105430604,0.6067996025085449,0.5770419836044312,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8467528820037842,0.4600437581539154,0.3242069780826568,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7800372838973999,0.3557020425796509,0.3414370119571686,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.6730087399482727,0.2259429693222046,1.040040135383606,284.7270812988281,284.95001220703125,300.3783569335937,289.5220031738281,298.2492370605469,297.2518920898437,284.719970703125,1.0,0.635918378829956,0.4240389466285705,0.4240389466285705,1.0,1.0,-3.2711472511291504,1.044118046760559,2.2270290851593018,0.3027571737766266,0.8995636105537415,0.8995636105537415,0.0,208.2121734619141,214.0,48773.21484375,0.0,3156.244140625,1.0,279.801025390625,283.0029602050781,292.594482421875,295.80084228515625,293.1499938964844,293.1499938964844,279.75,36156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784024953842164,1.0,0.0,0.0,3.661095380783081,3.6611194610595694,8.943662237470562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.5380859375,0.0,1546.7215576171875,1895.4371337890625,0.0,4114.82177734375,0.9078159928321838,1.0,0.0,3.0,1.0,0.0
12232560,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8593466877937317,0.484659880399704,0.4399529993534088,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9280626773834229,0.6062817573547363,0.57668536901474,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.844942569732666,0.460746556520462,0.3247731924057007,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.7776097655296326,0.3553112745285034,0.3411969542503357,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.6707261800765991,0.2255222052335739,1.0387874841690063,284.6805725097656,284.95001220703125,300.3701171875,289.52349853515625,298.238525390625,297.2420959472656,284.6793518066406,1.0,0.6366956233978271,0.4235311448574066,0.4235311448574066,1.0,1.0,-3.2679226398468018,1.041595697402954,2.226326942443848,0.3010064661502838,0.8972622752189636,0.8972622752189636,0.0,210.43972778320312,217.0,48848.12890625,0.0,3161.617431640625,1.0,279.7577819824219,282.9544372558594,292.5687561035156,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817471504211426,1.0,0.0,0.0,3.655263185501098,3.655287265777588,8.915189937397372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12744140625,0.0,1540.9993896484375,1895.4371337890625,0.0,4143.89208984375,0.9066165685653688,1.0,0.0,3.0,1.0,0.0
12232620,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.855205237865448,0.4833771586418152,0.4383369982242584,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9242061376571656,0.606960117816925,0.5769060850143433,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434392213821411,0.4636905491352081,0.3265538215637207,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747207283973694,0.3555787205696106,0.3412310779094696,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.667856752872467,0.225368246436119,1.037569880485535,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.239501953125,284.8495788574219,1.0,0.6382781863212585,0.4225155711174011,0.4225155711174011,1.0,1.0,-3.2669484615325928,1.0385688543319702,2.228379487991333,0.2980619668960571,0.8972681164741516,0.8972681164741516,0.0,213.5457305908203,220.0,47720.87890625,0.0,3176.8330078125,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701213240623474,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680741978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49072265625,0.0,1532.6048583984375,1895.4371337890625,0.0,4042.277099609375,0.9050406217575072,1.0,0.0,3.0,1.0,0.0
12232680,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.855205237865448,0.4833771586418152,0.4383369982242584,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9242061376571656,0.606960117816925,0.5769060850143433,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8434392213821411,0.4636905491352081,0.3265538215637207,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7747207283973694,0.3555787205696106,0.3412310779094696,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.667856752872467,0.225368246436119,1.037569880485535,284.8481750488281,284.95001220703125,300.3573913574219,289.5251770019531,298.23016357421875,297.239501953125,284.8495788574219,1.0,0.6382781863212585,0.4225155711174011,0.4225155711174011,1.0,1.0,-3.2669484615325928,1.0385688543319702,2.228379487991333,0.2980619668960571,0.8972681164741516,0.8972681164741516,0.0,213.5457305908203,220.0,47720.87890625,0.0,3176.8330078125,1.0,280.0420227050781,283.1649169921875,292.4875793457031,295.5097961425781,293.1499938964844,293.1499938964844,280.3500061035156,36164.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701213240623474,1.0,0.0,0.0,3.6483871936798096,3.648411273956299,8.881680741978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49072265625,0.0,1532.6048583984375,1895.4371337890625,0.0,4042.277099609375,0.9050406217575072,1.0,0.0,3.0,1.0,0.0
12232740,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8539533019065857,0.4836562275886535,0.4383717477321625,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9237145781517028,0.609205961227417,0.5787621736526489,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8445129990577698,0.467964619398117,0.3293691277503967,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743792533874512,0.3569501936435699,0.3423511683940887,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673701405525208,0.2260891050100326,1.0401575565338137,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411682128906,1.0,0.6405344009399414,0.4214999973773956,0.4214999973773956,1.0,1.0,-3.2770559787750244,1.0395498275756836,2.237506151199341,0.2967138588428497,0.9000409841537476,0.9000409841537476,0.0,215.30050659179688,223.0,46699.69921875,0.0,3208.9189453125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570672512054444,1.0,0.0,0.0,3.6490049362182617,3.649029016494751,8.884688327270851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3291015625,0.0,1531.808837890625,1895.4371337890625,0.0,3926.400634765625,0.9050503373146056,1.0,0.0,3.0,1.0,0.0
12232800,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8539533019065857,0.4836562275886535,0.4383717477321625,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9237145781517028,0.609205961227417,0.5787621736526489,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8445129990577698,0.467964619398117,0.3293691277503967,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7743792533874512,0.3569501936435699,0.3423511683940887,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6673701405525208,0.2260891050100326,1.0401575565338137,285.0394592285156,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411682128906,1.0,0.6405344009399414,0.4214999973773956,0.4214999973773956,1.0,1.0,-3.2770559787750244,1.0395498275756836,2.237506151199341,0.2967138588428497,0.9000409841537476,0.9000409841537476,0.0,215.30050659179688,223.0,46699.69921875,0.0,3208.9189453125,1.0,280.3415832519531,283.39678955078125,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570672512054444,1.0,0.0,0.0,3.6490049362182617,3.649029016494751,8.884688327270851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3291015625,0.0,1531.808837890625,1895.4371337890625,0.0,3926.400634765625,0.9050503373146056,1.0,0.0,3.0,1.0,0.0
