time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536017537117004,0.484596312046051,0.4391186535358429,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243147373199464,0.6122034192085266,0.5814530253410339,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464362025260925,0.4728985130786896,0.3327144980430603,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7749553918838501,0.3589317202568054,0.3441243767738342,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678663492202759,0.2273648977279663,1.0454751253128052,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435099840164185,0.420584112405777,0.420584112405777,1.0,1.0,-3.293733596801758,1.04313862323761,2.2505948543548584,0.2965607941150665,0.9054267406463624,0.9054267406463624,0.0,216.88336181640625,226.0,45775.80859375,0.0,3254.84521484375,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461135864257812,1.0,0.0,0.0,3.658506393432617,3.6585302352905273,8.931016850510787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.75634765625,0.0,1540.609130859375,1895.4371337890625,0.0,3827.883544921875,0.907016396522522,1.0,0.0,3.0,1.0,0.0
12232920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8536017537117004,0.484596312046051,0.4391186535358429,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9243147373199464,0.6122034192085266,0.5814530253410339,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8464362025260925,0.4728985130786896,0.3327144980430603,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.7749553918838501,0.3589317202568054,0.3441243767738342,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.6678663492202759,0.2273648977279663,1.0454751253128052,285.2337341308594,284.95001220703125,300.3462219238281,289.52294921875,298.24285888671875,297.26873779296875,285.2354431152344,1.0,0.6435099840164185,0.420584112405777,0.420584112405777,1.0,1.0,-3.293733596801758,1.04313862323761,2.2505948543548584,0.2965607941150665,0.9054267406463624,0.9054267406463624,0.0,216.88336181640625,226.0,45775.80859375,0.0,3254.84521484375,1.0,280.64190673828125,283.6290283203125,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461135864257812,1.0,0.0,0.0,3.658506393432617,3.6585302352905273,8.931016850510787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.75634765625,0.0,1540.609130859375,1895.4371337890625,0.0,3827.883544921875,0.907016396522522,1.0,0.0,3.0,1.0,0.0
12232980,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513303995132446,0.4836655557155609,0.4389500319957733,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226924180984496,0.6135841012001038,0.5833888053894043,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466536402702332,0.476482629776001,0.3356030583381653,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739862203598022,0.3599905967712402,0.3455531597137451,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670950055122375,0.2280809134244918,1.0502201318740845,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.6466518640518188,0.4196682274341583,0.4196682274341583,1.0,1.0,-3.306771039962769,1.0453773736953735,2.261393547058105,0.2961049377918243,0.9058603048324584,0.9058603048324584,0.0,219.7711639404297,229.0,47049.73046875,0.0,3300.33154296875,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95982164144516,1.0,0.0,0.0,3.666317224502564,3.6663413047790527,8.969192322183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.056640625,0.0,1549.958251953125,1895.4371337890625,0.0,3950.995849609375,0.908791184425354,1.0,0.0,3.0,1.0,0.0
12233040,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8513303995132446,0.4836655557155609,0.4389500319957733,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9226924180984496,0.6135841012001038,0.5833888053894043,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8466536402702332,0.476482629776001,0.3356030583381653,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7739862203598022,0.3599905967712402,0.3455531597137451,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6670950055122375,0.2280809134244918,1.0502201318740845,285.0784606933594,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.6466518640518188,0.4196682274341583,0.4196682274341583,1.0,1.0,-3.306771039962769,1.0453773736953735,2.261393547058105,0.2961049377918243,0.9058603048324584,0.9058603048324584,0.0,219.7711639404297,229.0,47049.73046875,0.0,3300.33154296875,1.0,280.3578796386719,283.4277038574219,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95982164144516,1.0,0.0,0.0,3.666317224502564,3.6663413047790527,8.969192322183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.056640625,0.0,1549.958251953125,1895.4371337890625,0.0,3950.995849609375,0.908791184425354,1.0,0.0,3.0,1.0,0.0
12233100,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8491447567939758,0.4825576245784759,0.438241183757782,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9206131100654602,0.6136007905006409,0.5837061405181885,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8457933068275452,0.4777526557445526,0.3366706073284149,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7725526094436646,0.3600698113441467,0.3458550274372101,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6658336520195007,0.2280936390161514,1.0511912107467651,284.9429016113281,284.95001220703125,300.3431701660156,289.5165100097656,298.2362060546875,297.26470947265625,284.9360656738281,1.0,0.6479905843734741,0.419210284948349,0.419210284948349,1.0,1.0,-3.3091206550598145,1.0449873208999634,2.264133214950561,0.2952726483345032,0.9044954776763916,0.9044954776763916,0.0,221.7799530029297,229.0,48088.78515625,0.0,3316.97265625,1.0,280.1009216308594,283.2522888183594,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969658613204956,1.0,0.0,0.0,3.667924404144287,3.667948722839356,8.977058882919664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.46533203125,0.0,1552.491943359375,1895.4371337890625,0.0,4038.200927734375,0.909179985523224,1.0,0.0,3.0,1.0,0.0
12233160,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8464389443397522,0.4811922013759613,0.4371646046638489,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9178942441940308,0.6132994890213013,0.5836099982261658,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8444382548332214,0.4787928164005279,0.3375017940998077,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.770620584487915,0.3599175214767456,0.345878928899765,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.664090633392334,0.2279075235128402,1.0511338710784912,284.897216796875,284.95001220703125,300.3428039550781,289.5135192871094,298.2293395996094,297.2569580078125,284.8960266113281,1.0,0.6491078734397888,0.4186225533485412,0.4186225533485412,1.0,1.0,-3.3086743354797363,1.0432615280151367,2.2654125690460205,0.2937133610248565,0.9036476612091064,0.9036476612091064,0.0,224.0388641357422,217.0,48218.20703125,0.0,3328.728759765625,1.0,280.0577087402344,283.20294189453125,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746105074882508,1.0,0.0,0.0,3.667402505874634,3.667426586151123,8.974503202807682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.42138671875,0.0,1552.519775390625,1895.4371337890625,0.0,4081.70166015625,0.9091481566429138,1.0,0.0,3.0,1.0,0.0
12233220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465180397033691,0.4780976176261902,0.4344362616539001,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9196153283119202,0.6121421456336975,0.5826231241226196,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471746444702148,0.4805113971233368,0.3387151658535003,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718579769134521,0.3592131435871124,0.3452607095241546,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649132370948792,0.2271739244461059,1.048004388809204,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465631723403931,0.4174470603466034,0.4174470603466034,1.0,1.0,-3.301168918609619,1.037384271621704,2.263784408569336,0.2896380722522735,0.898905336856842,0.898905336856842,0.0,221.73068237304688,205.0,49239.28125,0.0,3298.802490234375,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865022301673888,1.0,0.0,0.0,3.6600089073181152,3.660032987594605,8.93835419901734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93017578125,0.0,1545.959716796875,1895.4371337890625,0.0,4184.982421875,0.907645046710968,1.0,0.0,3.0,1.0,0.0
12233280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8465180397033691,0.4780976176261902,0.4344362616539001,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9196153283119202,0.6121421456336975,0.5826231241226196,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.8471746444702148,0.4805113971233368,0.3387151658535003,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.7718579769134521,0.3592131435871124,0.3452607095241546,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6649132370948792,0.2271739244461059,1.048004388809204,284.7105712890625,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.70916748046875,1.0,0.6465631723403931,0.4174470603466034,0.4174470603466034,1.0,1.0,-3.301168918609619,1.037384271621704,2.263784408569336,0.2896380722522735,0.898905336856842,0.898905336856842,0.0,221.73068237304688,205.0,49239.28125,0.0,3298.802490234375,1.0,279.75799560546875,282.97637939453125,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865022301673888,1.0,0.0,0.0,3.6600089073181152,3.660032987594605,8.93835419901734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93017578125,0.0,1545.959716796875,1895.4371337890625,0.0,4184.982421875,0.907645046710968,1.0,0.0,3.0,1.0,0.0
12233340,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520935773849487,0.4769471883773803,0.432550698518753,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9282141327857972,0.6125200986862183,0.5821446180343628,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8553212881088257,0.4837278723716736,0.3403663039207458,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780523300170898,0.3594657778739929,0.3448593318462372,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699970960617065,0.2270554453134536,1.0449384450912476,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418558955192566,0.4162715673446655,0.4162715673446655,1.0,1.0,-3.296128273010254,1.0324114561080933,2.263716697692871,0.2856298387050628,0.8992021083831787,0.8992021083831787,0.0,214.216049194336,193.0,48061.796875,0.0,3245.24560546875,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752294421195984,1.0,0.0,0.0,3.654671430587769,3.654695510864258,8.912302860153432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39501953125,0.0,1539.299072265625,1895.4371337890625,0.0,4087.118896484375,0.9064168930053712,1.0,0.0,3.0,1.0,0.0
12233400,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8520935773849487,0.4769471883773803,0.432550698518753,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9282141327857972,0.6125200986862183,0.5821446180343628,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8553212881088257,0.4837278723716736,0.3403663039207458,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7780523300170898,0.3594657778739929,0.3448593318462372,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6699970960617065,0.2270554453134536,1.0449384450912476,284.8726501464844,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.8738098144531,1.0,0.6418558955192566,0.4162715673446655,0.4162715673446655,1.0,1.0,-3.296128273010254,1.0324114561080933,2.263716697692871,0.2856298387050628,0.8992021083831787,0.8992021083831787,0.0,214.216049194336,193.0,48061.796875,0.0,3245.24560546875,1.0,280.0420837402344,283.1822204589844,292.46173095703125,295.5083923339844,293.1499938964844,293.1499938964844,280.3500061035156,36123.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752294421195984,1.0,0.0,0.0,3.654671430587769,3.654695510864258,8.912302860153432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.39501953125,0.0,1539.299072265625,1895.4371337890625,0.0,4087.118896484375,0.9064168930053712,1.0,0.0,3.0,1.0,0.0
12233460,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632248640060425,0.4773572385311126,0.4322370588779449,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434731006622314,0.6145469546318054,0.5832849144935608,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.869057297706604,0.4883429110050201,0.3430427312850952,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7893502116203308,0.3608506917953491,0.3454968929290771,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797339916229248,0.2278507351875305,1.0454894304275513,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178955078125,297.25048828125,285.0596008300781,1.0,0.6367202401161194,0.4155407547950744,0.4155407547950744,1.0,1.0,-3.301759958267212,1.0324203968048096,2.2693395614624023,0.2842777669429779,0.9021869897842408,0.9021869897842408,0.0,203.3319091796875,181.0,46983.90625,0.0,3196.504150390625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962304711341858,1.0,0.0,0.0,3.656536102294922,3.656560182571411,8.921400649342104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.35302734375,0.0,1539.95458984375,1895.4371337890625,0.0,3973.103271484375,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
12233520,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8632248640060425,0.4773572385311126,0.4322370588779449,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9434731006622314,0.6145469546318054,0.5832849144935608,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.869057297706604,0.4883429110050201,0.3430427312850952,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7893502116203308,0.3608506917953491,0.3454968929290771,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6797339916229248,0.2278507351875305,1.0454894304275513,285.05816650390625,284.95001220703125,300.34625244140625,289.4877624511719,298.2178955078125,297.25048828125,285.0596008300781,1.0,0.6367202401161194,0.4155407547950744,0.4155407547950744,1.0,1.0,-3.301759958267212,1.0324203968048096,2.2693395614624023,0.2842777669429779,0.9021869897842408,0.9021869897842408,0.0,203.3319091796875,181.0,46983.90625,0.0,3196.504150390625,1.0,280.3416442871094,283.4094543457031,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962304711341858,1.0,0.0,0.0,3.656536102294922,3.656560182571411,8.921400649342104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.35302734375,0.0,1539.95458984375,1895.4371337890625,0.0,3973.103271484375,0.9067113995552064,1.0,0.0,3.0,1.0,0.0
12233580,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755435943603516,0.4762234389781952,0.4313221871852875,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593690633773804,0.61532062292099,0.5840641260147095,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843242526054382,0.4918602406978607,0.345459520816803,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018825054168701,0.3615715503692627,0.3460239171981811,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907742023468018,0.2283296287059784,1.046391248703003,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.2513122558594,284.897216796875,1.0,0.6312806606292725,0.4148099422454834,0.4148099422454834,1.0,1.0,-3.306234121322632,1.0320274829864502,2.2742066383361816,0.2830510437488556,0.9001849889755249,0.9001849889755249,0.0,192.2874450683593,169.0,48124.63671875,0.0,3144.111083984375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552107810974,1.0,0.0,0.0,3.655500888824463,3.655524969100952,8.916348974707944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.0869140625,0.0,1539.6505126953125,1895.4371337890625,0.0,4072.427001953125,0.9065319895744324,1.0,0.0,3.0,1.0,0.0
12233640,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755435943603516,0.4762234389781952,0.4313221871852875,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9593690633773804,0.61532062292099,0.5840641260147095,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8843242526054382,0.4918602406978607,0.345459520816803,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8018825054168701,0.3615715503692627,0.3460239171981811,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6907742023468018,0.2283296287059784,1.046391248703003,284.8983154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.2513122558594,284.897216796875,1.0,0.6312806606292725,0.4148099422454834,0.4148099422454834,1.0,1.0,-3.306234121322632,1.0320274829864502,2.2742066383361816,0.2830510437488556,0.9001849889755249,0.9001849889755249,0.0,192.2874450683593,169.0,48124.63671875,0.0,3144.111083984375,1.0,280.05792236328125,283.2071838378906,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552107810974,1.0,0.0,0.0,3.655500888824463,3.655524969100952,8.916348974707944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.0869140625,0.0,1539.6505126953125,1895.4371337890625,0.0,4072.427001953125,0.9065319895744324,1.0,0.0,3.0,1.0,0.0
12233700,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615661621094,0.8813369274139404,0.4750836789608001,0.4303014874458313,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9664325714111328,0.615078866481781,0.5838502645492554,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8917104601860046,0.4931482672691345,0.3463236093521118,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.8077800273895264,0.3615415394306183,0.3459274768829345,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.6959936022758484,0.2282924652099609,1.045720458030701,284.7614440917969,284.95001220703125,300.3509216308594,289.470458984375,298.2139892578125,297.24676513671875,284.75445556640625,1.0,0.6282459497451782,0.4144445359706878,0.4144445359706878,1.0,1.0,-3.304871082305908,1.030543088912964,2.2743279933929443,0.2819332778453827,0.8975973725318909,0.8975973725318909,0.0,187.06607055664065,169.0,49099.00390625,0.0,3111.658447265625,1.0,279.8012390136719,283.0322265625,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823306798934937,1.0,0.0,0.0,3.652325868606568,3.6523499488830566,8.900867669581203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.43115234375,0.0,1536.9420166015625,1895.4371337890625,0.0,4148.94970703125,0.9058601260185242,1.0,0.0,3.0,1.0,0.0
12233760,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.886899471282959,0.4737167358398437,0.4289426505565643,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.9729207754135132,0.6145330667495728,0.5832362174987793,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8989182114601135,0.4942316710948944,0.3469661176204681,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149658203125,0.8132525682449341,0.3613084554672241,0.3455793559551239,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.7009768486022949,0.2280919849872589,1.044178128242493,284.7147521972656,284.95001220703125,300.352783203125,289.464111328125,298.20867919921875,297.2401428222656,284.7135009765625,1.0,0.6249592304229736,0.4139748215675354,0.4139748215675354,1.0,1.0,-3.301001787185669,1.027898907661438,2.2731029987335205,0.2802028954029083,0.8955227732658386,0.8955227732658386,0.0,182.0011749267578,157.0,49172.05859375,0.0,3074.652099609375,1.0,279.7578430175781,282.9833374023437,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864722490310668,1.0,0.0,0.0,3.646781206130981,3.646805047988892,8.87386249814881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1591796875,0.0,1531.4725341796875,1895.4371337890625,0.0,4184.72412109375,0.9047158360481262,1.0,0.0,3.0,1.0,0.0
12233820,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.902125597000122,0.4728552997112274,0.4272107183933258,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.98818838596344,0.6150085926055908,0.582734227180481,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9183874726295472,0.4978976249694824,0.348833680152893,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268508911132812,0.3617854714393616,0.3452706038951874,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136212587356567,0.2282944768667221,1.0419715642929075,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182467937469482,0.4130353629589081,0.4130353629589081,1.0,1.0,-3.297523260116577,1.0241113901138306,2.273411750793457,0.27703857421875,0.8959107398986816,0.8959107398986816,0.0,170.54376220703125,145.0,48011.8984375,0.0,3002.62255859375,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762295484542848,1.0,0.0,0.0,3.6408779621124254,3.640901803970337,8.845156571624102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7734375,0.0,1524.0765380859375,1895.4371337890625,0.0,4095.863525390625,0.9033448696136476,1.0,0.0,3.0,1.0,0.0
12233880,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.902125597000122,0.4728552997112274,0.4272107183933258,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.98818838596344,0.6150085926055908,0.582734227180481,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9183874726295472,0.4978976249694824,0.348833680152893,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8268508911132812,0.3617854714393616,0.3452706038951874,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7136212587356567,0.2282944768667221,1.0419715642929075,284.8785705566406,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182467937469482,0.4130353629589081,0.4130353629589081,1.0,1.0,-3.297523260116577,1.0241113901138306,2.273411750793457,0.27703857421875,0.8959107398986816,0.8959107398986816,0.0,170.54376220703125,145.0,48011.8984375,0.0,3002.62255859375,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762295484542848,1.0,0.0,0.0,3.6408779621124254,3.640901803970337,8.845156571624102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7734375,0.0,1524.0765380859375,1895.4371337890625,0.0,4095.863525390625,0.9033448696136476,1.0,0.0,3.0,1.0,0.0
12233940,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9223164319992064,0.4734124839305877,0.4270617067813873,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.6172845363616943,0.5752411484718323,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9429922103881836,0.502817690372467,0.351751297712326,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8430980443954468,0.3632663190364837,0.3460296988487243,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7276281118392944,0.229266956448555,1.043492078781128,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.0611572265625,1.0,0.611541211605072,0.4120959341526031,0.4120959341526031,1.0,1.0,-3.29499626159668,1.0206105709075928,2.274385690689087,0.2747535407543182,0.8989216089248657,0.8989216089248657,0.0,159.1836700439453,133.0,46862.24609375,0.0,2932.943115234375,1.0,280.341552734375,283.414306640625,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638918042182922,1.0,0.0,0.0,3.64264178276062,3.6426656246185294,8.8537291276225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.41455078125,0.0,1524.5277099609375,1895.4371337890625,0.0,3987.20068359375,0.903605043888092,1.0,0.0,3.0,1.0,0.0
12234000,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9223164319992064,0.4734124839305877,0.4270617067813873,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.6172845363616943,0.5752411484718323,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9429922103881836,0.502817690372467,0.351751297712326,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8430980443954468,0.3632663190364837,0.3460296988487243,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7276281118392944,0.229266956448555,1.043492078781128,285.0604553222656,284.95001220703125,300.3615417480469,289.4363098144531,298.21783447265625,297.2567138671875,285.0611572265625,1.0,0.611541211605072,0.4120959341526031,0.4120959341526031,1.0,1.0,-3.29499626159668,1.0206105709075928,2.274385690689087,0.2747535407543182,0.8989216089248657,0.8989216089248657,0.0,159.1836700439453,133.0,46862.24609375,0.0,2932.943115234375,1.0,280.341552734375,283.414306640625,292.39019775390625,295.34722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638918042182922,1.0,0.0,0.0,3.64264178276062,3.6426656246185294,8.8537291276225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.41455078125,0.0,1524.5277099609375,1895.4371337890625,0.0,3987.20068359375,0.903605043888092,1.0,0.0,3.0,1.0,0.0
12234060,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406027793884276,0.4743358194828033,0.4275205135345459,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.62413489818573,0.5474224090576172,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.963398575782776,0.5081492066383362,0.3551490008831024,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577685356140137,0.365147054195404,0.3473956882953644,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397380471229553,0.2305824607610702,1.0474920272827148,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.21954345703125,1.0,0.603280246257782,0.4113739430904388,0.4113739430904388,1.0,1.0,-3.272252082824707,1.0105514526367188,2.2617006301879883,0.2694448232650757,0.9038933515548706,0.9038933515548706,0.0,149.8345947265625,136.0,45512.30078125,0.0,2832.85400390625,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521432518959044,1.0,0.0,0.0,3.652344465255737,3.6523685455322266,8.90095861905138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.40576171875,0.0,1533.735107421875,1895.4371337890625,0.0,3882.249755859375,0.9056297540664672,1.0,0.0,3.0,1.0,0.0
12234120,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9406027793884276,0.4743358194828033,0.4275205135345459,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.9990000128746032,0.62413489818573,0.5474224090576172,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.963398575782776,0.5081492066383362,0.3551490008831024,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8577685356140137,0.365147054195404,0.3473956882953644,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397380471229553,0.2305824607610702,1.0474920272827148,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.21954345703125,1.0,0.603280246257782,0.4113739430904388,0.4113739430904388,1.0,1.0,-3.272252082824707,1.0105514526367188,2.2617006301879883,0.2694448232650757,0.9038933515548706,0.9038933515548706,0.0,149.8345947265625,136.0,45512.30078125,0.0,2832.85400390625,1.0,280.6415405273437,283.6184387207031,292.37506103515625,295.2497863769531,293.1499938964844,293.1499938964844,280.3500061035156,35727.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521432518959044,1.0,0.0,0.0,3.652344465255737,3.6523685455322266,8.90095861905138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.40576171875,0.0,1533.735107421875,1895.4371337890625,0.0,3882.249755859375,0.9056297540664672,1.0,0.0,3.0,1.0,0.0
12234180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508560299873352,0.4733552634716034,0.4270350933074951,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318221688270569,0.5312183499336243,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.975446343421936,0.5119714140892029,0.3580178320407867,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671722412109375,0.3660397529602051,0.3484000861644745,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475546598434448,0.2313238680362701,1.050997972488403,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.0358581542969,1.0,0.5992570519447327,0.4106519222259521,0.4106519222259521,1.0,1.0,-3.261038064956665,1.0046175718307495,2.256420373916626,0.2657651007175445,0.9035783410072328,0.9035783410072328,0.0,144.6664581298828,156.0,46485.06640625,0.0,2780.735107421875,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634131193161012,1.0,0.0,0.0,3.658874034881592,3.658898115158081,8.9328125341126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8759765625,0.0,1541.89697265625,1895.4371337890625,0.0,3982.951904296875,0.9071455001831056,1.0,0.0,3.0,1.0,0.0
12234240,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9508560299873352,0.4733552634716034,0.4270350933074951,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.6318221688270569,0.5312183499336243,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.975446343421936,0.5119714140892029,0.3580178320407867,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8671722412109375,0.3660397529602051,0.3484000861644745,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7475546598434448,0.2313238680362701,1.050997972488403,285.0374755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.0358581542969,1.0,0.5992570519447327,0.4106519222259521,0.4106519222259521,1.0,1.0,-3.261038064956665,1.0046175718307495,2.256420373916626,0.2657651007175445,0.9035783410072328,0.9035783410072328,0.0,144.6664581298828,156.0,46485.06640625,0.0,2780.735107421875,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634131193161012,1.0,0.0,0.0,3.658874034881592,3.658898115158081,8.9328125341126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.8759765625,0.0,1541.89697265625,1895.4371337890625,0.0,3982.951904296875,0.9071455001831056,1.0,0.0,3.0,1.0,0.0
12234300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9490184783935548,0.4722949564456939,0.4262868165969848,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6344584226608276,0.5330771803855896,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.975333333015442,0.5133920311927795,0.3591366708278656,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8663131594657898,0.3660674691200256,0.3485827445983886,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7469246983528137,0.2313950508832931,1.0518819093704224,284.899169921875,284.95001220703125,300.3740539550781,289.39703369140625,298.25592041015625,297.31494140625,284.8924255371094,1.0,0.6006085872650146,0.41029092669487,0.41029092669487,1.0,1.0,-3.264975070953369,1.0050567388534546,2.259918451309204,0.2650147974491119,0.9018889665603638,0.9018889665603638,0.0,145.34637451171875,156.0,47509.796875,0.0,2792.711181640625,1.0,280.1011047363281,283.2217102050781,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721298813819884,1.0,0.0,0.0,3.659511566162109,3.659535646438599,8.935925848163606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.279296875,0.0,1543.4227294921875,1895.4371337890625,0.0,4059.944580078125,0.9073270559310912,1.0,0.0,3.0,1.0,0.0
12234360,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9431201815605164,0.4710421860218048,0.4252782464027405,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.6356816291809082,0.540738582611084,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.971754789352417,0.5146299004554749,0.3600819110870361,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8622040748596191,0.3658962547779083,0.3485691249370575,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.743618905544281,0.2312949746847152,1.0521332025527954,284.859130859375,284.95001220703125,300.3766174316406,289.3887023925781,298.2539367675781,297.3113098144531,284.85870361328125,1.0,0.6035124659538269,0.4100505411624908,0.4100505411624908,1.0,1.0,-3.274386644363404,1.0077311992645264,2.266655445098877,0.26547771692276,0.90084046125412,0.90084046125412,0.0,147.9430694580078,176.0,47724.63671875,0.0,2826.821533203125,1.0,280.05780029296875,283.1778869628906,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764024019241332,1.0,0.0,0.0,3.6580231189727774,3.658047199249268,8.928657848628063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8271484375,0.0,1542.3887939453125,1895.4371337890625,0.0,4097.37353515625,0.9070839285850524,1.0,0.0,3.0,1.0,0.0
12234420,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9241473078727722,0.4683114290237427,0.4231972396373749,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339909434318542,0.5671356320381165,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578725695610046,0.516850471496582,0.3619000017642975,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487288951873779,0.3652287423610687,0.3483459055423736,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7325769066810608,0.2307488471269607,1.0516657829284668,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.70086669921875,1.0,0.612941563129425,0.4095697700977325,0.4095697700977325,1.0,1.0,-3.3049678802490234,1.017265558242798,2.2877023220062256,0.2680756449699402,0.8961341977119446,0.8961341977119446,0.0,157.07485961914062,194.0,49108.12890625,0.0,2942.825927734375,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887015223503112,1.0,0.0,0.0,3.6492667198181152,3.649290800094605,8.885963325155899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4375,0.0,1534.214599609375,1895.4371337890625,0.0,4203.8896484375,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12234480,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9241473078727722,0.4683114290237427,0.4231972396373749,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9990000128746032,0.6339909434318542,0.5671356320381165,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578725695610046,0.516850471496582,0.3619000017642975,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8487288951873779,0.3652287423610687,0.3483459055423736,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7325769066810608,0.2307488471269607,1.0516657829284668,284.7007141113281,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.70086669921875,1.0,0.612941563129425,0.4095697700977325,0.4095697700977325,1.0,1.0,-3.3049678802490234,1.017265558242798,2.2877023220062256,0.2680756449699402,0.8961341977119446,0.8961341977119446,0.0,157.07485961914062,194.0,49108.12890625,0.0,2942.825927734375,1.0,279.7580871582031,282.97540283203125,292.4209899902344,295.5929260253906,293.1499938964844,293.1499938964844,280.04998779296875,36248.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887015223503112,1.0,0.0,0.0,3.6492667198181152,3.649290800094605,8.885963325155899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.4375,0.0,1534.214599609375,1895.4371337890625,0.0,4203.8896484375,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12234540,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037299156188964,0.4675300121307373,0.4223114550113678,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987159967422484,0.6294966340065002,0.5974374413490295,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9402024745941162,0.5206962823867798,0.3644802272319793,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337166905403137,0.3655580580234527,0.3487091362476349,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.719803512096405,0.2307383865118026,1.0525113344192505,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251030564308167,0.4090889990329742,0.4090889990329742,1.0,1.0,-3.345458030700684,1.0302412509918213,2.3152167797088623,0.2722259759902954,0.8970696926116943,0.8970696926116943,0.0,169.33740234375,212.0,48402.28515625,0.0,3099.984375,1.0,280.0419921875,283.2117919921875,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798354506492616,1.0,0.0,0.0,3.644202709197998,3.6442267894744873,8.861318860908796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.822265625,0.0,1527.5596923828125,1895.4371337890625,0.0,4127.29296875,0.9040743708610536,1.0,0.0,3.0,1.0,0.0
12234600,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9037299156188964,0.4675300121307373,0.4223114550113678,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9987159967422484,0.6294966340065002,0.5974374413490295,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9402024745941162,0.5206962823867798,0.3644802272319793,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8337166905403137,0.3655580580234527,0.3487091362476349,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.719803512096405,0.2307383865118026,1.0525113344192505,284.9013977050781,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.26129150390625,284.90399169921875,1.0,0.6251030564308167,0.4090889990329742,0.4090889990329742,1.0,1.0,-3.345458030700684,1.0302412509918213,2.3152167797088623,0.2722259759902954,0.8970696926116943,0.8970696926116943,0.0,169.33740234375,212.0,48402.28515625,0.0,3099.984375,1.0,280.0419921875,283.2117919921875,292.3302001953125,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798354506492616,1.0,0.0,0.0,3.644202709197998,3.6442267894744873,8.861318860908796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.822265625,0.0,1527.5596923828125,1895.4371337890625,0.0,4127.29296875,0.9040743708610536,1.0,0.0,3.0,1.0,0.0
12234660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780360817909241,0.4679803252220154,0.423219621181488,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743027091026306,0.6273584961891174,0.5953258872032166,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913052260875702,0.5256782174110413,0.3683236241340637,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127136826515198,0.3668147027492523,0.3504396378993988,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003065347671509,0.231384202837944,1.058177471160889,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366708874702454,0.4076278507709503,0.4076278507709503,1.0,1.0,-3.35699200630188,1.0303056240081787,2.326686382293701,0.2700296640396118,0.9006245732307434,0.9006245732307434,0.0,188.051498413086,230.0,47401.734375,0.0,3233.30419921875,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698641300201416,1.0,0.0,0.0,3.647538661956787,3.647562503814697,8.877548793861934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23193359375,0.0,1529.650390625,1895.4371337890625,0.0,4040.01171875,0.904674232006073,1.0,0.0,3.0,1.0,0.0
