time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8780360817909241,0.4679803252220154,0.423219621181488,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743027091026306,0.6273584961891174,0.5953258872032166,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.913052260875702,0.5256782174110413,0.3683236241340637,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127136826515198,0.3668147027492523,0.3504396378993988,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003065347671509,0.231384202837944,1.058177471160889,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621459960937,285.096923828125,1.0,0.6366708874702454,0.4076278507709503,0.4076278507709503,1.0,1.0,-3.35699200630188,1.0303056240081787,2.326686382293701,0.2700296640396118,0.9006245732307434,0.9006245732307434,0.0,188.051498413086,230.0,47401.734375,0.0,3233.30419921875,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698641300201416,1.0,0.0,0.0,3.647538661956787,3.647562503814697,8.877548793861934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23193359375,0.0,1529.650390625,1895.4371337890625,0.0,4040.01171875,0.904674232006073,1.0,0.0,3.0,1.0,0.0
12234780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568705320358276,0.4667408466339111,0.4233291745185852,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499379992485046,0.6260938048362732,0.5949929356575012,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926079869270325,0.5292830467224121,0.3716975152492523,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939135432243347,0.3672792911529541,0.3519125282764435,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834768652915955,0.2315810620784759,1.0634618997573853,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577514648437,284.9404602050781,1.0,0.6481072306632996,0.4061667025089264,0.4061667025089264,1.0,1.0,-3.368919849395752,1.0303853750228882,2.3385345935821533,0.2677409052848816,0.8992371559143066,0.8992371559143066,0.0,206.7148284912109,248.0,48628.02734375,0.0,3367.626953125,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828139543533324,1.0,0.0,0.0,3.6483991146087646,3.648423194885254,8.881738722266164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.435546875,0.0,1531.3536376953125,1895.4371337890625,0.0,4153.13525390625,0.9049091339111328,1.0,0.0,3.0,1.0,0.0
12234840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8568705320358276,0.4667408466339111,0.4233291745185852,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9499379992485046,0.6260938048362732,0.5949929356575012,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8926079869270325,0.5292830467224121,0.3716975152492523,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939135432243347,0.3672792911529541,0.3519125282764435,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834768652915955,0.2315810620784759,1.0634618997573853,284.9413452148437,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577514648437,284.9404602050781,1.0,0.6481072306632996,0.4061667025089264,0.4061667025089264,1.0,1.0,-3.368919849395752,1.0303853750228882,2.3385345935821533,0.2677409052848816,0.8992371559143066,0.8992371559143066,0.0,206.7148284912109,248.0,48628.02734375,0.0,3367.626953125,1.0,280.0579833984375,283.2461853027344,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828139543533324,1.0,0.0,0.0,3.6483991146087646,3.648423194885254,8.881738722266164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.435546875,0.0,1531.3536376953125,1895.4371337890625,0.0,4153.13525390625,0.9049091339111328,1.0,0.0,3.0,1.0,0.0
12234900,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8472676277160645,0.4662535190582275,0.4229960739612579,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9377100467681884,0.6258379817008972,0.594824492931366,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.883425772190094,0.5311994552612305,0.3731290698051452,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7850456237792969,0.3674916326999664,0.352364033460617,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6756419539451599,0.2316302806138992,1.065119743347168,285.0650329589844,284.95001220703125,300.3969421386719,289.31011962890625,298.21484375,297.2569885253906,285.0714111328125,1.0,0.653586745262146,0.4054361283779144,0.4054361283779144,1.0,1.0,-3.3725709915161133,1.0296080112457275,2.3429629802703857,0.2661829590797424,0.901191234588623,0.901191234588623,0.0,216.23475646972656,248.0,47690.48828125,0.0,3430.861083984375,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778946042060852,1.0,0.0,0.0,3.649935722351074,3.649959564208984,8.889221021490812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.77392578125,0.0,1532.457275390625,1895.4371337890625,0.0,4110.3955078125,0.9052467942237854,1.0,0.0,3.0,1.0,0.0
12234960,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8393942713737488,0.4662074744701385,0.4231461584568023,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9271829724311828,0.626120388507843,0.5952364206314087,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759205937385559,0.5335060358047485,0.374885231256485,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7776339054107666,0.3679668009281158,0.3530628979206085,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691150069236755,0.2318598181009292,1.0674678087234497,285.1098937988281,284.95001220703125,300.39862060546875,289.3012390136719,298.2166442871094,297.2604064941406,285.1111755371094,1.0,0.6591293215751648,0.4049538969993591,0.4049538969993591,1.0,1.0,-3.379018068313598,1.030458927154541,2.3485591411590576,0.2656088769435882,0.9027413725852966,0.9027413725852966,0.0,225.24728393554688,251.0,47621.37109375,0.0,3497.85205078125,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753593802452089,1.0,0.0,0.0,3.653683662414551,3.653707504272461,8.907485948839167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.083984375,0.0,1536.053466796875,1895.4371337890625,0.0,4088.255859375,0.9060039520263672,1.0,0.0,3.0,1.0,0.0
12235020,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8295985460281372,0.4646535813808441,0.4226175546646118,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.914422333240509,0.6255317330360413,0.5955169200897217,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675503134727478,0.5368560552597046,0.3778253197669983,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687784433364868,0.3681207299232483,0.3539229333400726,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613122820854187,0.2317994534969329,1.0701898336410522,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.2557067871094,284.9479675292969,1.0,0.6657936573028564,0.4039893746376037,0.4039893746376037,1.0,1.0,-3.3865795135498047,1.0303525924682615,2.356226921081543,0.2641552984714508,0.9014069437980652,0.9014069437980652,0.0,236.9791717529297,254.0,48799.66015625,0.0,3583.440185546875,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871764183044434,1.0,0.0,0.0,3.655932664871216,3.655956745147705,8.918455591810925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.81982421875,0.0,1539.4693603515625,1895.4371337890625,0.0,4190.78515625,0.9065662026405334,1.0,0.0,3.0,1.0,0.0
12235080,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8295985460281372,0.4646535813808441,0.4226175546646118,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.914422333240509,0.6255317330360413,0.5955169200897217,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8675503134727478,0.5368560552597046,0.3778253197669983,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687784433364868,0.3681207299232483,0.3539229333400726,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6613122820854187,0.2317994534969329,1.0701898336410522,284.9490661621094,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.2557067871094,284.9479675292969,1.0,0.6657936573028564,0.4039893746376037,0.4039893746376037,1.0,1.0,-3.3865795135498047,1.0303525924682615,2.356226921081543,0.2641552984714508,0.9014069437980652,0.9014069437980652,0.0,236.9791717529297,254.0,48799.66015625,0.0,3583.440185546875,1.0,280.0579528808594,283.2511291503906,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871764183044434,1.0,0.0,0.0,3.655932664871216,3.655956745147705,8.918455591810925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.81982421875,0.0,1539.4693603515625,1895.4371337890625,0.0,4190.78515625,0.9065662026405334,1.0,0.0,3.0,1.0,0.0
12235140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216594457626343,0.4618980288505554,0.4206927418708801,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.904958963394165,0.6236628293991089,0.5943663120269775,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614672422409058,0.5391114950180054,0.3797895908355713,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619316577911377,0.3673627078533172,0.3537408709526062,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551838517189026,0.2310432344675064,1.0691547393798828,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697821617126465,0.4030248820781708,0.4030248820781708,1.0,1.0,-3.383789300918579,1.026631236076355,2.3571579456329346,0.2612943649291992,0.8974127173423767,0.8974127173423767,0.0,245.6516876220703,257.0,49876.515625,0.0,3626.930419921875,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999021291732788,1.0,0.0,0.0,3.6504251956939697,3.650449275970459,8.891606171346211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.64990234375,0.0,1534.87646484375,1895.4371337890625,0.0,4299.17529296875,0.9054684042930604,1.0,0.0,3.0,1.0,0.0
12235200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.8216594457626343,0.4618980288505554,0.4206927418708801,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.904958963394165,0.6236628293991089,0.5943663120269775,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.8614672422409058,0.5391114950180054,0.3797895908355713,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654724121094,0.7619316577911377,0.3673627078533172,0.3537408709526062,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551838517189026,0.2310432344675064,1.0691547393798828,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.2414245605469,284.763916015625,1.0,0.6697821617126465,0.4030248820781708,0.4030248820781708,1.0,1.0,-3.383789300918579,1.026631236076355,2.3571579456329346,0.2612943649291992,0.8974127173423767,0.8974127173423767,0.0,245.6516876220703,257.0,49876.515625,0.0,3626.930419921875,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999021291732788,1.0,0.0,0.0,3.6504251956939697,3.650449275970459,8.891606171346211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.64990234375,0.0,1534.87646484375,1895.4371337890625,0.0,4299.17529296875,0.9054684042930604,1.0,0.0,3.0,1.0,0.0
12235260,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167093992233276,0.4607830345630646,0.4193805456161499,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995522260665894,0.6231929063796997,0.5936264991760254,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586568236351013,0.5428075790405273,0.3821438550949096,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578649520874023,0.3674058318138122,0.3536784946918487,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6514036655426025,0.2307674884796142,1.0679244995117188,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.19744873046875,297.2408752441406,284.9267883300781,1.0,0.6724547147750854,0.4021213054656982,0.4021213054656982,1.0,1.0,-3.382585048675537,1.023644208908081,2.358940839767456,0.2585273385047912,0.8984069228172302,0.8984069228172302,0.0,251.1923370361328,260.0,48711.74609375,0.0,3656.086181640625,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897542595863342,1.0,0.0,0.0,3.6475131511688232,3.647537231445313,8.877426012077194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16015625,0.0,1530.8427734375,1895.4371337890625,0.0,4212.91748046875,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
12235320,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8167093992233276,0.4607830345630646,0.4193805456161499,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8995522260665894,0.6231929063796997,0.5936264991760254,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586568236351013,0.5428075790405273,0.3821438550949096,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7578649520874023,0.3674058318138122,0.3536784946918487,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6514036655426025,0.2307674884796142,1.0679244995117188,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.19744873046875,297.2408752441406,284.9267883300781,1.0,0.6724547147750854,0.4021213054656982,0.4021213054656982,1.0,1.0,-3.382585048675537,1.023644208908081,2.358940839767456,0.2585273385047912,0.8984069228172302,0.8984069228172302,0.0,251.1923370361328,260.0,48711.74609375,0.0,3656.086181640625,1.0,280.0420227050781,283.2309875488281,292.2177429199219,295.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,36058.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897542595863342,1.0,0.0,0.0,3.6475131511688232,3.647537231445313,8.877426012077194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16015625,0.0,1530.8427734375,1895.4371337890625,0.0,4212.91748046875,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
12235380,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148213028907776,0.4611001014709472,0.4195212721824646,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976367712020874,0.6242935061454773,0.5944614410400391,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8590002655982971,0.5478572249412537,0.3855310976505279,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.756640613079071,0.3685252368450165,0.3546200692653656,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501982808113098,0.2313328683376312,1.0701042413711548,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751663684844971,0.4012176990509033,0.4012176990509033,1.0,1.0,-3.3915762901306152,1.0241961479187012,2.367380142211914,0.257071316242218,0.9020468592643738,0.9020468592643738,0.0,254.30018615722656,263.0,47636.4921875,0.0,3695.671875,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774985313415528,1.0,0.0,0.0,3.652005195617676,3.652029037475586,8.899304475562531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.07861328125,0.0,1534.378662109375,1895.4371337890625,0.0,4106.94189453125,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
12235440,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148213028907776,0.4611001014709472,0.4195212721824646,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976367712020874,0.6242935061454773,0.5944614410400391,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8590002655982971,0.5478572249412537,0.3855310976505279,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.756640613079071,0.3685252368450165,0.3546200692653656,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6501982808113098,0.2313328683376312,1.0701042413711548,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751663684844971,0.4012176990509033,0.4012176990509033,1.0,1.0,-3.3915762901306152,1.0241961479187012,2.367380142211914,0.257071316242218,0.9020468592643738,0.9020468592643738,0.0,254.30018615722656,263.0,47636.4921875,0.0,3695.671875,1.0,280.3415832519531,283.4560241699219,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774985313415528,1.0,0.0,0.0,3.652005195617676,3.652029037475586,8.899304475562531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.07861328125,0.0,1534.378662109375,1895.4371337890625,0.0,4106.94189453125,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
12235500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8139932751655579,0.4607720077037811,0.419602632522583,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968669176101685,0.6244720816612244,0.594979465007782,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.859308123588562,0.5499711632728577,0.3872535228729248,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562131285667419,0.3689058125019073,0.3552000522613525,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6498107314109802,0.2315488755702972,1.0717860460281372,284.9898376464844,284.95001220703125,300.40386962890625,289.2242431640625,298.2045593261719,297.2556457519531,284.98388671875,1.0,0.6765795946121216,0.4007659256458282,0.4007659256458282,1.0,1.0,-3.3970954418182373,1.024813175201416,2.3722822666168213,0.2565862238407135,0.9011754393577576,0.9011754393577576,0.0,255.76565551757807,263.0,48666.3359375,0.0,3717.485595703125,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844138026237488,1.0,0.0,0.0,3.6537911891937256,3.653815269470215,8.908011182029441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.6005859375,0.0,1536.76953125,1895.4371337890625,0.0,4166.97021484375,0.906033992767334,1.0,0.0,3.0,1.0,0.0
12235560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8122963309288025,0.4599001705646515,0.4190758764743805,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8952210545539856,0.6240881085395813,0.594901442527771,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8587863445281982,0.551600992679596,0.3885596990585327,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550922632217407,0.368931770324707,0.3554327189922333,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488251686096191,0.2315173745155334,1.0724579095840454,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530822753906,284.94757080078125,1.0,0.6778044104576111,0.4003213346004486,0.4003213346004486,1.0,1.0,-3.399034023284912,1.024203896522522,2.37483024597168,0.2556864619255066,0.9007187485694885,0.9007187485694885,0.0,257.75341796875,266.0,48814.5859375,0.0,3733.71142578125,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889078736305236,1.0,0.0,0.0,3.6537044048309326,3.653728485107422,8.907587698558928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.15771484375,0.0,1537.0972900390625,1895.4371337890625,0.0,4205.66015625,0.9060797691345216,1.0,0.0,3.0,1.0,0.0
12235620,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077943921089172,0.4573283791542053,0.4171808660030365,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908225297927856,0.6223060488700867,0.5937155485153198,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567691445350647,0.5540847182273865,0.390576958656311,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519392371177673,0.3682962357997894,0.3552240133285522,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459929347038269,0.2309170812368393,1.0714232921600342,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.6796820759773254,0.3994321525096893,0.3994321525096893,1.0,1.0,-3.396269559860229,1.0206891298294067,2.375580310821533,0.2530010342597961,0.8967463970184326,0.8967463970184326,0.0,262.205810546875,269.0,49893.93359375,0.0,3752.839599609375,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647890090942383,3.647913932800293,8.879259780769644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.892578125,0.0,1532.116943359375,1895.4371337890625,0.0,4300.0,0.9049079418182372,1.0,0.0,3.0,1.0,0.0
12235680,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8077943921089172,0.4573283791542053,0.4171808660030365,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8908225297927856,0.6223060488700867,0.5937155485153198,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567691445350647,0.5540847182273865,0.390576958656311,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.7519392371177673,0.3682962357997894,0.3552240133285522,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459929347038269,0.2309170812368393,1.0714232921600342,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647705078125,1.0,0.6796820759773254,0.3994321525096893,0.3994321525096893,1.0,1.0,-3.396269559860229,1.0206891298294067,2.375580310821533,0.2530010342597961,0.8967463970184326,0.8967463970184326,0.0,262.205810546875,269.0,49893.93359375,0.0,3752.839599609375,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647890090942383,3.647913932800293,8.879259780769644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.892578125,0.0,1532.116943359375,1895.4371337890625,0.0,4300.0,0.9049079418182372,1.0,0.0,3.0,1.0,0.0
12235740,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044822812080383,0.4563136994838714,0.4158929586410522,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876452445983887,0.6217994689941406,0.5928784012794495,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.855984091758728,0.5579850077629089,0.3930092453956604,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497102618217468,0.3683950304985046,0.3551405370235443,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438719630241394,0.2307333052158355,1.0702576637268066,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812619566917419,0.3985430002212524,0.3985430002212524,1.0,1.0,-3.395123243331909,1.0177485942840576,2.3773748874664307,0.2502430975437164,0.8977559208869934,0.8977559208869934,0.0,265.5523376464844,272.0,48730.21875,0.0,3769.4873046875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916470050811768,1.0,0.0,0.0,3.644834280014038,3.6448583602905273,8.864390679264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.8955078125,1895.4371337890625,0.0,4229.1123046875,0.9041759967803956,1.0,0.0,3.0,1.0,0.0
12235800,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8044822812080383,0.4563136994838714,0.4158929586410522,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8876452445983887,0.6217994689941406,0.5928784012794495,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.855984091758728,0.5579850077629089,0.3930092453956604,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497102618217468,0.3683950304985046,0.3551405370235443,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6438719630241394,0.2307333052158355,1.0702576637268066,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812619566917419,0.3985430002212524,0.3985430002212524,1.0,1.0,-3.395123243331909,1.0177485942840576,2.3773748874664307,0.2502430975437164,0.8977559208869934,0.8977559208869934,0.0,265.5523376464844,272.0,48730.21875,0.0,3769.4873046875,1.0,280.0419921875,283.2344970703125,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916470050811768,1.0,0.0,0.0,3.644834280014038,3.6448583602905273,8.864390679264034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.8955078125,1895.4371337890625,0.0,4229.1123046875,0.9041759967803956,1.0,0.0,3.0,1.0,0.0
12235860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034487366676331,0.4566852152347564,0.4160480797290802,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867554068565369,0.6228051781654358,0.5935907959938049,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8573011755943298,0.5632220506668091,0.3964954316616058,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493417859077454,0.369533509016037,0.3560627400875091,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434464454650879,0.2313505709171295,1.0724972486495972,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6834028363227844,0.3977852165699005,0.3977852165699005,1.0,1.0,-3.4041523933410645,1.0186747312545776,2.3854777812957764,0.2491233646869659,0.9014126658439636,0.9014126658439636,0.0,267.5328674316406,275.0,47656.2578125,0.0,3803.03369140625,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794747829437256,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107707439805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5927734375,0.0,1531.3702392578125,1895.4371337890625,0.0,4124.15625,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12235920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034487366676331,0.4566852152347564,0.4160480797290802,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8867554068565369,0.6228051781654358,0.5935907959938049,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8573011755943298,0.5632220506668091,0.3964954316616058,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493417859077454,0.369533509016037,0.3560627400875091,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434464454650879,0.2313505709171295,1.0724972486495972,285.1097717285156,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.11114501953125,1.0,0.6834028363227844,0.3977852165699005,0.3977852165699005,1.0,1.0,-3.4041523933410645,1.0186747312545776,2.3854777812957764,0.2491233646869659,0.9014126658439636,0.9014126658439636,0.0,267.5328674316406,275.0,47656.2578125,0.0,3803.03369140625,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794747829437256,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107707439805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5927734375,0.0,1531.3702392578125,1895.4371337890625,0.0,4124.15625,0.9050440192222596,1.0,0.0,3.0,1.0,0.0
12235980,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013619780540466,0.4555343687534332,0.4156209230422973,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849234580993652,0.6224837303161621,0.5938999652862549,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576502799987793,0.5670939683914185,0.3996038436889648,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483009099960327,0.3699342608451843,0.3568514287471771,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425427794456482,0.2315597981214523,1.0748802423477173,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857348084449768,0.3970274627208709,0.3970274627208709,1.0,1.0,-3.4115772247314453,1.01903235912323,2.392544984817505,0.248063251376152,0.9001173377037048,0.9001173377037048,0.0,270.4172668457031,278.0,48836.6953125,0.0,3838.03125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907829761505128,1.0,0.0,0.0,3.6510260105133057,3.651050090789795,8.894533038983354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.54931640625,0.0,1534.1038818359375,1895.4371337890625,0.0,4221.7255859375,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12236040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8013619780540466,0.4555343687534332,0.4156209230422973,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8849234580993652,0.6224837303161621,0.5938999652862549,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576502799987793,0.5670939683914185,0.3996038436889648,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7483009099960327,0.3699342608451843,0.3568514287471771,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425427794456482,0.2315597981214523,1.0748802423477173,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.18927001953125,297.255859375,284.9497985839844,1.0,0.6857348084449768,0.3970274627208709,0.3970274627208709,1.0,1.0,-3.4115772247314453,1.01903235912323,2.392544984817505,0.248063251376152,0.9001173377037048,0.9001173377037048,0.0,270.4172668457031,278.0,48836.6953125,0.0,3838.03125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907829761505128,1.0,0.0,0.0,3.6510260105133057,3.651050090789795,8.894533038983354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.54931640625,0.0,1534.1038818359375,1895.4371337890625,0.0,4221.7255859375,0.9054794907569884,1.0,0.0,3.0,1.0,0.0
12236100,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7994899153709412,0.4543911516666412,0.4148620367050171,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8831864595413208,0.6216874718666077,0.5934504270553589,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8570665121078491,0.5684992074966431,0.4007709920406341,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471238374710083,0.3697170317173004,0.356868714094162,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.6415020227432251,0.2313547879457473,1.074840784072876,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.18359375,297.2511291503906,284.8078918457031,1.0,0.6866911053657532,0.3966485559940338,0.3966485559940338,1.0,1.0,-3.4115066528320312,1.017908215522766,2.3935985565185547,0.2470515817403793,0.897887110710144,0.897887110710144,0.0,272.37310791015625,278.0,49837.01171875,0.0,3849.2509765625,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999522864818573,1.0,0.0,0.0,3.649289131164551,3.64931321144104,8.8860730329543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.53759765625,0.0,1532.9862060546875,1895.4371337890625,0.0,4295.97705078125,0.9051284790039062,1.0,0.0,3.0,1.0,0.0
12236160,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.7971681356430054,0.453018307685852,0.4137706160545349,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.8809985518455505,0.6205888390541077,0.5926018357276917,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560724258422852,0.5696815848350525,0.4016915261745453,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7455770373344421,0.3692830801010132,0.3566214144229889,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401117444038391,0.230968028306961,1.073852777481079,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1761169433594,297.2443542480469,284.76690673828125,1.0,0.6874436140060425,0.3961943984031677,0.3961943984031677,1.0,1.0,-3.408799171447754,1.0156751871109009,2.3931241035461426,0.2455044239759445,0.8961716294288635,0.8961716294288635,0.0,274.566650390625,281.0,49922.4140625,0.0,3855.356201171875,1.0,279.75799560546875,283.0341796875,292.2055053710937,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6452484130859375,3.6452724933624254,8.866404641594272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.244140625,0.0,1529.175048828125,1895.4371337890625,0.0,4300.0,0.9043179750442504,1.0,0.0,3.0,1.0,0.0
12236220,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941104769706726,0.4520317912101745,0.4125056266784668,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780805468559265,0.6199569702148438,0.5916420221328735,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555389046669006,0.5737113356590271,0.4041997790336609,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435926198959351,0.3693593740463257,0.3565103113651275,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382248997688293,0.2307817786931991,1.072652816772461,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889235377311707,0.3952861130237579,0.3952861130237579,1.0,1.0,-3.4075496196746826,1.0126264095306396,2.394923448562622,0.2426195293664932,0.8972104787826538,0.8972104787826538,0.0,277.76495361328125,284.0,48758.46875,0.0,3870.918701171875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929501414299012,1.0,0.0,0.0,3.642294406890869,3.6423184871673584,8.852040878082335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.53076171875,0.0,1525.0604248046875,1895.4371337890625,0.0,4240.23486328125,0.903606414794922,1.0,0.0,3.0,1.0,0.0
12236280,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7941104769706726,0.4520317912101745,0.4125056266784668,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780805468559265,0.6199569702148438,0.5916420221328735,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8555389046669006,0.5737113356590271,0.4041997790336609,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435926198959351,0.3693593740463257,0.3565103113651275,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.6382248997688293,0.2307817786931991,1.072652816772461,284.92889404296875,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.9300231933594,1.0,0.6889235377311707,0.3952861130237579,0.3952861130237579,1.0,1.0,-3.4075496196746826,1.0126264095306396,2.394923448562622,0.2426195293664932,0.8972104787826538,0.8972104787826538,0.0,277.76495361328125,284.0,48758.46875,0.0,3870.918701171875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929501414299012,1.0,0.0,0.0,3.642294406890869,3.6423184871673584,8.852040878082335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.53076171875,0.0,1525.0604248046875,1895.4371337890625,0.0,4240.23486328125,0.903606414794922,1.0,0.0,3.0,1.0,0.0
12236340,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932066917419434,0.452417254447937,0.4126730263233185,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772668838500977,0.6208294630050659,0.592228889465332,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569650053977966,0.5790910720825195,0.4077805578708648,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433102130889893,0.3704747855663299,0.3574082851409912,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378869414329529,0.2313948273658752,1.0748616456985474,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909992694854736,0.3943777978420257,0.3943777978420257,1.0,1.0,-3.416490316390991,1.013059139251709,2.4034311771392822,0.2409813851118087,0.9008966684341432,0.9008966684341432,0.0,279.67108154296875,287.0,47685.24609375,0.0,3904.1796875,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807786345481871,1.0,0.0,0.0,3.646879196166992,3.6469030380249023,8.874339414433052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0908203125,0.0,1528.65966796875,1895.4371337890625,0.0,4135.48779296875,0.9045010209083556,1.0,0.0,3.0,1.0,0.0
12236400,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7932066917419434,0.452417254447937,0.4126730263233185,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772668838500977,0.6208294630050659,0.592228889465332,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8569650053977966,0.5790910720825195,0.4077805578708648,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433102130889893,0.3704747855663299,0.3574082851409912,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378869414329529,0.2313948273658752,1.0748616456985474,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909992694854736,0.3943777978420257,0.3943777978420257,1.0,1.0,-3.416490316390991,1.013059139251709,2.4034311771392822,0.2409813851118087,0.9008966684341432,0.9008966684341432,0.0,279.67108154296875,287.0,47685.24609375,0.0,3904.1796875,1.0,280.341552734375,283.4635009765625,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807786345481871,1.0,0.0,0.0,3.646879196166992,3.6469030380249023,8.874339414433052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0908203125,0.0,1528.65966796875,1895.4371337890625,0.0,4135.48779296875,0.9045010209083556,1.0,0.0,3.0,1.0,0.0
12236460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.791271448135376,0.4512939751148224,0.4122649133205414,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755402565002441,0.6203790307044983,0.5924142599105835,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574288487434387,0.5830640196800232,0.4109653830528259,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423784136772156,0.3708489835262298,0.3581718802452087,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370897889137268,0.2315978407859802,1.0772151947021484,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932812929153442,0.3936178684234619,0.3936178684234619,1.0,1.0,-3.4238157272338867,1.0133273601531982,2.4104881286621094,0.2398114651441574,0.8996412754058838,0.8996412754058838,0.0,282.5217590332031,290.0,48870.0703125,0.0,3939.056884765625,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920127987861632,1.0,0.0,0.0,3.648746490478516,3.648770570755005,8.883429813977273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98193359375,0.0,1531.540283203125,1895.4371337890625,0.0,4232.23681640625,0.9049670696258544,1.0,0.0,3.0,1.0,0.0
12236520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.791271448135376,0.4512939751148224,0.4122649133205414,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8755402565002441,0.6203790307044983,0.5924142599105835,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8574288487434387,0.5830640196800232,0.4109653830528259,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423784136772156,0.3708489835262298,0.3581718802452087,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6370897889137268,0.2315978407859802,1.0772151947021484,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932812929153442,0.3936178684234619,0.3936178684234619,1.0,1.0,-3.4238157272338867,1.0133273601531982,2.4104881286621094,0.2398114651441574,0.8996412754058838,0.8996412754058838,0.0,282.5217590332031,290.0,48870.0703125,0.0,3939.056884765625,1.0,280.0579833984375,283.2619934082031,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920127987861632,1.0,0.0,0.0,3.648746490478516,3.648770570755005,8.883429813977273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98193359375,0.0,1531.540283203125,1895.4371337890625,0.0,4232.23681640625,0.9049670696258544,1.0,0.0,3.0,1.0,0.0
