time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890340089797974,0.4509063065052032,0.4116457998752594,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.873447060585022,0.6204276084899902,0.5922178626060486,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576167225837708,0.5877912044525146,0.4140258133411407,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.741132378578186,0.3714940547943115,0.3586695492267608,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359754800796509,0.2319254428148269,1.0785300731658936,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953871846199036,0.3928579688072204,0.3928579688072204,1.0,1.0,-3.428686141967773,1.0127774477005005,2.4159088134765625,0.2380879670381546,0.9031969308853148,0.9031969308853148,0.0,285.5373229980469,293.0,47806.3359375,0.0,3968.90478515625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834969639778136,1.0,0.0,0.0,3.654721736907959,3.654745817184448,8.912548992157099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3212890625,0.0,1537.0809326171875,1895.4371337890625,0.0,4159.0458984375,0.9062233567237854,1.0,0.0,3.0,1.0,0.0
12236640,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890340089797974,0.4509063065052032,0.4116457998752594,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.873447060585022,0.6204276084899902,0.5922178626060486,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576167225837708,0.5877912044525146,0.4140258133411407,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.741132378578186,0.3714940547943115,0.3586695492267608,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359754800796509,0.2319254428148269,1.0785300731658936,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.26593017578125,285.1174621582031,1.0,0.6953871846199036,0.3928579688072204,0.3928579688072204,1.0,1.0,-3.428686141967773,1.0127774477005005,2.4159088134765625,0.2380879670381546,0.9031969308853148,0.9031969308853148,0.0,285.5373229980469,293.0,47806.3359375,0.0,3968.90478515625,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834969639778136,1.0,0.0,0.0,3.654721736907959,3.654745817184448,8.912548992157099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.3212890625,0.0,1537.0809326171875,1895.4371337890625,0.0,4159.0458984375,0.9062233567237854,1.0,0.0,3.0,1.0,0.0
12236700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882211804389954,0.450455367565155,0.4115582108497619,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8726906180381775,0.6202477216720581,0.5923507213592529,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8579829335212708,0.5899023413658142,0.4157246649265289,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407466173171997,0.3717137277126312,0.3590742647647857,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.635637104511261,0.2320437282323837,1.0797256231307983,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651916503906,297.2668762207031,284.989990234375,1.0,0.6965380907058716,0.3924780189990997,0.3924780189990997,1.0,1.0,-3.4327139854431152,1.0130351781845093,2.4196786880493164,0.2375194430351257,0.9023485779762268,0.9023485779762268,0.0,286.89312744140625,293.0,48830.95703125,0.0,3986.9580078125,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35882.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903818368911744,1.0,0.0,0.0,3.6570699214935294,3.65709400177002,8.924005214794306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.4560546875,0.0,1540.171142578125,1895.4371337890625,0.0,4218.29248046875,0.9067417979240416,1.0,0.0,3.0,1.0,0.0
12236760,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866660356521606,0.4495358467102051,0.4109549820423126,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.871240496635437,0.6195784211158752,0.5919697284698486,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8576599359512329,0.5915632247924805,0.4170349836349487,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.739815354347229,0.3716148436069488,0.3591695725917816,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6348243951797485,0.2319317609071731,1.0799839496612549,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1594543457031,297.263427734375,284.95269775390625,1.0,0.6975364685058594,0.3920415341854095,0.3920415341854095,1.0,1.0,-3.4335379600524902,1.0120441913604736,2.4214937686920166,0.2364351153373718,0.9019171595573424,0.9019171595573424,0.0,288.7479858398437,296.0,48970.734375,0.0,3999.905517578125,1.0,280.0574035644531,283.2602844238281,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945592284202576,1.0,0.0,0.0,3.6574530601501465,3.657477140426636,8.925875363274827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.9228515625,0.0,1541.07275390625,1895.4371337890625,0.0,4253.9365234375,0.9068974852561952,1.0,0.0,3.0,1.0,0.0
12236820,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826576232910156,0.4469628036022186,0.4090282022953033,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674454689025879,0.6173449158668518,0.5903213024139404,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561832904815674,0.5941534042358398,0.4191104769706726,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372047305107117,0.3707944750785827,0.3587616980075836,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324777603149414,0.2312071323394775,1.0783092975616455,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1435241699219,297.2506408691406,284.7689819335937,1.0,0.6990572810173035,0.3911686241626739,0.3911686241626739,1.0,1.0,-3.4292383193969727,1.0080199241638184,2.4212186336517334,0.2334915548563003,0.8979915976524353,0.8979915976524353,0.0,292.94122314453125,299.0,50042.38671875,0.0,4013.6513671875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652353048324585,3.652377128601074,8.901000114747148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64599609375,0.0,1536.94140625,1895.4371337890625,0.0,4300.0,0.9058927297592164,1.0,0.0,3.0,1.0,0.0
12236880,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826576232910156,0.4469628036022186,0.4090282022953033,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8674454689025879,0.6173449158668518,0.5903213024139404,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8561832904815674,0.5941534042358398,0.4191104769706726,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372047305107117,0.3707944750785827,0.3587616980075836,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324777603149414,0.2312071323394775,1.0783092975616455,284.7703552246094,284.95001220703125,300.2908630371094,289.0951232910156,298.1435241699219,297.2506408691406,284.7689819335937,1.0,0.6990572810173035,0.3911686241626739,0.3911686241626739,1.0,1.0,-3.4292383193969727,1.0080199241638184,2.4212186336517334,0.2334915548563003,0.8979915976524353,0.8979915976524353,0.0,292.94122314453125,299.0,50042.38671875,0.0,4013.6513671875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652353048324585,3.652377128601074,8.901000114747148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64599609375,0.0,1536.94140625,1895.4371337890625,0.0,4300.0,0.9058927297592164,1.0,0.0,3.0,1.0,0.0
12236940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.779832661151886,0.4459542334079742,0.4077437818050384,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646982908248901,0.6164486408233643,0.5891053080558777,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558083772659302,0.5982965230941772,0.4216792583465576,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353649735450745,0.3707663118839264,0.3585407435894012,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307064294815063,0.2309384644031524,1.0766911506652832,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305725097656,1.0,0.700381338596344,0.3902956843376159,0.3902956843376159,1.0,1.0,-3.4270944595336914,1.004743218421936,2.422351360321045,0.230533018708229,0.8990272283554077,0.8990272283554077,0.0,296.0824279785156,302.0,48865.6640625,0.0,4026.666259765625,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030777931212,1.0,0.0,0.0,3.64977502822876,3.649799108505249,8.888438856047287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.53076171875,0.0,1533.2945556640625,1895.4371337890625,0.0,4259.40869140625,0.9052716493606568,1.0,0.0,3.0,1.0,0.0
12237000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.779832661151886,0.4459542334079742,0.4077437818050384,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8646982908248901,0.6164486408233643,0.5891053080558777,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8558083772659302,0.5982965230941772,0.4216792583465576,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7353649735450745,0.3707663118839264,0.3585407435894012,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6307064294815063,0.2309384644031524,1.0766911506652832,284.9294738769531,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305725097656,1.0,0.700381338596344,0.3902956843376159,0.3902956843376159,1.0,1.0,-3.4270944595336914,1.004743218421936,2.422351360321045,0.230533018708229,0.8990272283554077,0.8990272283554077,0.0,296.0824279785156,302.0,48865.6640625,0.0,4026.666259765625,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030777931212,1.0,0.0,0.0,3.64977502822876,3.649799108505249,8.888438856047287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.53076171875,0.0,1533.2945556640625,1895.4371337890625,0.0,4259.40869140625,0.9052716493606568,1.0,0.0,3.0,1.0,0.0
12237060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790356278419495,0.4463173449039459,0.407889723777771,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639040589332581,0.6170724630355835,0.589455783367157,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8573010563850403,0.6038303375244141,0.425359308719635,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351202964782715,0.3718053996562958,0.3593605160713196,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303983926773071,0.2314987480640411,1.078629732131958,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023305892944336,0.3896391987800598,0.3896391987800598,1.0,1.0,-3.435425043106079,1.0056241750717163,2.429800748825073,0.2294449806213379,0.9027052521705629,0.9027052521705629,0.0,297.931396484375,305.0,47781.98828125,0.0,4058.59423828125,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835654497146606,1.0,0.0,0.0,3.6545021533966064,3.654526233673096,8.911478062145761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.67822265625,0.0,1537.114501953125,1895.4371337890625,0.0,4159.63818359375,0.9062035083770752,1.0,0.0,3.0,1.0,0.0
12237120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790356278419495,0.4463173449039459,0.407889723777771,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639040589332581,0.6170724630355835,0.589455783367157,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8573010563850403,0.6038303375244141,0.425359308719635,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351202964782715,0.3718053996562958,0.3593605160713196,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303983926773071,0.2314987480640411,1.078629732131958,285.1117248535156,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.7023305892944336,0.3896391987800598,0.3896391987800598,1.0,1.0,-3.435425043106079,1.0056241750717163,2.429800748825073,0.2294449806213379,0.9027052521705629,0.9027052521705629,0.0,297.931396484375,305.0,47781.98828125,0.0,4058.59423828125,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835654497146606,1.0,0.0,0.0,3.6545021533966064,3.654526233673096,8.911478062145761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.67822265625,0.0,1537.114501953125,1895.4371337890625,0.0,4159.63818359375,0.9062035083770752,1.0,0.0,3.0,1.0,0.0
12237180,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772812843322754,0.4451970756053924,0.4074762761592865,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622793555259705,0.6163891553878784,0.5894180536270142,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578693270683289,0.6078974008560181,0.4286197423934936,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342852354049683,0.3721091449260711,0.3600568175315857,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.629686176776886,0.2316605299711227,1.0807886123657229,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045043110847473,0.3889826834201813,0.3889826834201813,1.0,1.0,-3.442251682281494,1.0059912204742432,2.436260461807251,0.2284606695175171,0.9014333486557008,0.9014333486557008,0.0,300.7451171875,308.0,48964.6953125,0.0,4092.468994140625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676990509032,1.0,0.0,0.0,3.6564316749572754,3.6564557552337646,8.920890195440734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1540.0877685546875,1895.4371337890625,0.0,4257.40869140625,0.906684935092926,1.0,0.0,3.0,1.0,0.0
12237240,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772812843322754,0.4451970756053924,0.4074762761592865,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622793555259705,0.6163891553878784,0.5894180536270142,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8578693270683289,0.6078974008560181,0.4286197423934936,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.7342852354049683,0.3721091449260711,0.3600568175315857,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.629686176776886,0.2316605299711227,1.0807886123657229,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045043110847473,0.3889826834201813,0.3889826834201813,1.0,1.0,-3.442251682281494,1.0059912204742432,2.436260461807251,0.2284606695175171,0.9014333486557008,0.9014333486557008,0.0,300.7451171875,308.0,48964.6953125,0.0,4092.468994140625,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676990509032,1.0,0.0,0.0,3.6564316749572754,3.6564557552337646,8.920890195440734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1540.0877685546875,1895.4371337890625,0.0,4257.40869140625,0.906684935092926,1.0,0.0,3.0,1.0,0.0
12237300,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7756623029708862,0.4440804719924927,0.4067376255989074,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607504963874817,0.6154204607009888,0.5888045430183411,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574543595314026,0.6093766689300537,0.4298440814018249,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7332867383956909,0.3718425035476684,0.3600279986858368,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6288076639175415,0.231431171298027,1.0806409120559692,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.7053899168968201,0.3886544406414032,0.3886544406414032,1.0,1.0,-3.441891431808472,1.004897952079773,2.436993360519409,0.2275139540433883,0.8992118835449219,0.8992118835449219,0.0,302.6759033203125,308.0,49967.68359375,0.0,4102.89794921875,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654789447784424,3.654813289642334,8.912878683986492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4384765625,0.0,1539.0736083984375,1895.4371337890625,0.0,4300.0,0.9063551425933838,1.0,0.0,3.0,1.0,0.0
12237360,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736417055130005,0.4427386522293091,0.4056734442710876,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588266372680664,0.6141546964645386,0.587797999382019,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566583395004272,0.6106279492378235,0.4308109581470489,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319539189338684,0.3713593780994415,0.3597344160079956,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.6276092529296875,0.2310196459293365,1.0795429944992063,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060765624046326,0.3882381021976471,0.3882381021976471,1.0,1.0,-3.438894510269165,1.0026718378067017,2.436222553253174,0.2260099500417709,0.8975067734718323,0.8975067734718323,0.0,304.8475952148437,311.0,50051.1328125,0.0,4108.0107421875,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36166.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650854349136353,3.650878429412842,8.893696303857723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1044921875,0.0,1535.3680419921875,1895.4371337890625,0.0,4300.0,0.9055678248405457,1.0,0.0,3.0,1.0,0.0
12237420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7709990739822388,0.4417734742164612,0.4044378101825714,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562197089195251,0.6131723523139954,0.5865147709846497,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563892841339111,0.614893913269043,0.4334603548049927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302313446998596,0.3713445663452148,0.3595348000526428,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.625960648059845,0.2307880818843841,1.0781296491622925,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074375748634338,0.3874054551124573,0.3874054551124573,1.0,1.0,-3.437097549438477,0.9996180534362792,2.4374794960021973,0.2231874167919159,0.8985548615455627,0.8985548615455627,0.0,308.0095520019531,314.0,48875.5390625,0.0,4122.017578125,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996293008327484,1.0,0.0,0.0,3.648031949996948,3.6480560302734375,8.87995156517718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33349609375,0.0,1531.40478515625,1895.4371337890625,0.0,4268.66015625,0.9048870205879213,1.0,0.0,3.0,1.0,0.0
12237480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7709990739822388,0.4417734742164612,0.4044378101825714,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562197089195251,0.6131723523139954,0.5865147709846497,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563892841339111,0.614893913269043,0.4334603548049927,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302313446998596,0.3713445663452148,0.3595348000526428,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.625960648059845,0.2307880818843841,1.0781296491622925,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.930908203125,1.0,0.7074375748634338,0.3874054551124573,0.3874054551124573,1.0,1.0,-3.437097549438477,0.9996180534362792,2.4374794960021973,0.2231874167919159,0.8985548615455627,0.8985548615455627,0.0,308.0095520019531,314.0,48875.5390625,0.0,4122.017578125,1.0,280.0420227050781,283.2412414550781,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996293008327484,1.0,0.0,0.0,3.648031949996948,3.6480560302734375,8.87995156517718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33349609375,0.0,1531.40478515625,1895.4371337890625,0.0,4268.66015625,0.9048870205879213,1.0,0.0,3.0,1.0,0.0
12237540,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702584266662598,0.4421526193618774,0.4046041965484619,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554238677024841,0.6136763691902161,0.5867608189582825,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578987121582031,0.6205474734306335,0.4372244775295257,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300066947937012,0.3723745048046112,0.3603517115116119,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256897449493408,0.2313644289970398,1.080166220664978,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696838378906,285.1135559082031,1.0,0.7094030380249023,0.3865728080272674,0.3865728080272674,1.0,1.0,-3.445543050765991,1.0000059604644775,2.4455370903015137,0.2215699553489685,0.9022404551506042,0.9022404551506042,0.0,309.8988342285156,317.0,47792.38671875,0.0,4154.78369140625,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849555492401124,1.0,0.0,0.0,3.6526477336883545,3.6526715755462646,8.902435979507572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03271484375,0.0,1535.070068359375,1895.4371337890625,0.0,4171.6484375,0.90579092502594,1.0,0.0,3.0,1.0,0.0
12237600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702584266662598,0.4421526193618774,0.4046041965484619,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554238677024841,0.6136763691902161,0.5867608189582825,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578987121582031,0.6205474734306335,0.4372244775295257,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300066947937012,0.3723745048046112,0.3603517115116119,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256897449493408,0.2313644289970398,1.080166220664978,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696838378906,285.1135559082031,1.0,0.7094030380249023,0.3865728080272674,0.3865728080272674,1.0,1.0,-3.445543050765991,1.0000059604644775,2.4455370903015137,0.2215699553489685,0.9022404551506042,0.9022404551506042,0.0,309.8988342285156,317.0,47792.38671875,0.0,4154.78369140625,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849555492401124,1.0,0.0,0.0,3.6526477336883545,3.6526715755462646,8.902435979507572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03271484375,0.0,1535.070068359375,1895.4371337890625,0.0,4171.6484375,0.90579092502594,1.0,0.0,3.0,1.0,0.0
12237660,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686051726341248,0.4410541951656341,0.4042088091373443,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538429737091064,0.6128709316253662,0.5866091251373291,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584993481636047,0.6246796250343323,0.4405404329299927,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292112112045288,0.3726558983325958,0.3610312640666961,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250243186950684,0.231530100107193,1.0823626518249512,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.7115730047225952,0.3858893513679504,0.3858893513679504,1.0,1.0,-3.4523463249206543,1.0002424716949463,2.452103853225708,0.2204495966434478,0.9009822607040404,0.9009822607040404,0.0,312.751953125,320.0,48977.25390625,0.0,4189.10302734375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964179396629332,1.0,0.0,0.0,3.6545331478118896,3.654557228088379,8.91162983407412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83203125,0.0,1537.978515625,1895.4371337890625,0.0,4269.7197265625,0.906261146068573,1.0,0.0,3.0,1.0,0.0
12237720,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686051726341248,0.4410541951656341,0.4042088091373443,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8538429737091064,0.6128709316253662,0.5866091251373291,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584993481636047,0.6246796250343323,0.4405404329299927,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7292112112045288,0.3726558983325958,0.3610312640666961,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250243186950684,0.231530100107193,1.0823626518249512,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9525146484375,1.0,0.7115730047225952,0.3858893513679504,0.3858893513679504,1.0,1.0,-3.4523463249206543,1.0002424716949463,2.452103853225708,0.2204495966434478,0.9009822607040404,0.9009822607040404,0.0,312.751953125,320.0,48977.25390625,0.0,4189.10302734375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964179396629332,1.0,0.0,0.0,3.6545331478118896,3.654557228088379,8.91162983407412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83203125,0.0,1537.978515625,1895.4371337890625,0.0,4269.7197265625,0.906261146068573,1.0,0.0,3.0,1.0,0.0
12237780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7651588916778564,0.4386221468448639,0.4024263322353363,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505346179008484,0.6105194687843323,0.5848762392997742,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573696613311768,0.6274451017379761,0.4427567422389984,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269648909568787,0.3718755841255188,0.3606810569763183,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230205297470093,0.230883777141571,1.081102967262268,284.77099609375,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131276726722717,0.385205864906311,0.385205864906311,1.0,1.0,-3.448857307434082,0.9970362782478333,2.4518210887908936,0.2181290239095688,0.8970731496810913,0.8970731496810913,0.0,316.88507080078125,323.0,50063.87109375,0.0,4204.4453125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648956775665283,3.648980855941773,8.884454132385144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2099609375,0.0,1533.25341796875,1895.4371337890625,0.0,4300.0,0.9051420092582704,1.0,0.0,3.0,1.0,0.0
12237840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7651588916778564,0.4386221468448639,0.4024263322353363,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505346179008484,0.6105194687843323,0.5848762392997742,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8573696613311768,0.6274451017379761,0.4427567422389984,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269648909568787,0.3718755841255188,0.3606810569763183,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230205297470093,0.230883777141571,1.081102967262268,284.77099609375,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131276726722717,0.385205864906311,0.385205864906311,1.0,1.0,-3.448857307434082,0.9970362782478333,2.4518210887908936,0.2181290239095688,0.8970731496810913,0.8970731496810913,0.0,316.88507080078125,323.0,50063.87109375,0.0,4204.4453125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648956775665283,3.648980855941773,8.884454132385144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2099609375,0.0,1533.25341796875,1895.4371337890625,0.0,4300.0,0.9051420092582704,1.0,0.0,3.0,1.0,0.0
12237900,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635166645050049,0.4378808736801147,0.4015251398086548,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489198088645935,0.6096979379653931,0.5838947892189026,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568845391273499,0.6293396949768066,0.4438629448413849,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7258371114730835,0.3716730177402496,0.3603927493095398,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219629049301147,0.2306358516216278,1.079869270324707,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2563171386719,284.89569091796875,1.0,0.7137280702590942,0.3848641514778137,0.3848641514778137,1.0,1.0,-3.446086406707764,0.995096743106842,2.4509897232055664,0.216725006699562,0.8978117108345032,0.8978117108345032,0.0,318.78515625,323.0,49031.46484375,0.0,4208.4833984375,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999732494354248,1.0,0.0,0.0,3.646600008010864,3.6466238498687744,8.872980856722279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.68701171875,0.0,1530.230712890625,1895.4371337890625,0.0,4297.7451171875,0.9046316742897034,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7626646161079407,0.4376650750637054,0.4012048542499542,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8480265736579895,0.6094127893447876,0.5834814310073853,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8571615219116211,0.631777286529541,0.4454455077648163,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7252972722053528,0.3718288838863373,0.3604532480239868,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214165687561035,0.2306437939405441,1.079660415649414,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259765625,284.9322204589844,1.0,0.7144655585289001,0.3845243453979492,0.3845243453979492,1.0,1.0,-3.4469215869903564,0.9943718910217284,2.452549695968628,0.2157154381275177,0.8981340527534485,0.8981340527534485,0.0,320.06182861328125,311.0,48885.95703125,0.0,4218.17236328125,1.0,280.04254150390625,283.2442626953125,291.99822998046875,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972813725471495,1.0,0.0,0.0,3.646141767501831,3.64616584777832,8.87075088940037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3193359375,0.0,1529.2969970703125,1895.4371337890625,0.0,4277.03466796875,0.9044633507728576,1.0,0.0,3.0,1.0,0.0
12238020,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655068039894104,0.4380647540092468,0.4011241197586059,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510773181915283,0.6097985506057739,0.5833402872085571,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626849055290222,0.6375256180763245,0.4490679204463959,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281809449195862,0.3728414475917816,0.3609735667705536,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237974762916565,0.2312283217906952,1.0803941488265991,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.712307333946228,0.3838447332382202,0.3838447332382202,1.0,1.0,-3.452514410018921,0.9942257404327391,2.4582886695861816,0.214239552617073,0.9017924666404724,0.9017924666404724,0.0,314.8397827148437,299.0,47779.171875,0.0,4201.90185546875,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861572980880736,1.0,0.0,0.0,3.650756359100342,3.650780439376831,8.893219387573481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.0966796875,0.0,1532.9669189453125,1895.4371337890625,0.0,4182.01123046875,0.90536767244339,1.0,0.0,3.0,1.0,0.0
12238080,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655068039894104,0.4380647540092468,0.4011241197586059,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510773181915283,0.6097985506057739,0.5833402872085571,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626849055290222,0.6375256180763245,0.4490679204463959,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281809449195862,0.3728414475917816,0.3609735667705536,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237974762916565,0.2312283217906952,1.0803941488265991,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.712307333946228,0.3838447332382202,0.3838447332382202,1.0,1.0,-3.452514410018921,0.9942257404327391,2.4582886695861816,0.214239552617073,0.9017924666404724,0.9017924666404724,0.0,314.8397827148437,299.0,47779.171875,0.0,4201.90185546875,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861572980880736,1.0,0.0,0.0,3.650756359100342,3.650780439376831,8.893219387573481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.0966796875,0.0,1532.9669189453125,1895.4371337890625,0.0,4182.01123046875,0.90536767244339,1.0,0.0,3.0,1.0,0.0
12238140,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696051597595215,0.4370543658733368,0.4003848731517792,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556976914405823,0.6089208722114563,0.5826813578605652,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697918057441711,0.6417443752288818,0.4521295130252838,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323538064956665,0.3731479942798614,0.3612389862537384,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273620128631592,0.2314560115337371,1.0807766914367676,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085537314414978,0.3831651210784912,0.3831651210784912,1.0,1.0,-3.4553091526031494,0.9931252002716064,2.462183952331543,0.2126723527908325,0.9004708528518677,0.9004708528518677,0.0,306.6775207519531,287.0,48928.48046875,0.0,4160.97705078125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974598288536072,1.0,0.0,0.0,3.652532815933228,3.6525566577911377,8.901875503397605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61669921875,0.0,1535.7738037109375,1895.4371337890625,0.0,4278.5458984375,0.905815362930298,1.0,0.0,3.0,1.0,0.0
12238200,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696051597595215,0.4370543658733368,0.4003848731517792,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8556976914405823,0.6089208722114563,0.5826813578605652,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697918057441711,0.6417443752288818,0.4521295130252838,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7323538064956665,0.3731479942798614,0.3612389862537384,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6273620128631592,0.2314560115337371,1.0807766914367676,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085537314414978,0.3831651210784912,0.3831651210784912,1.0,1.0,-3.4553091526031494,0.9931252002716064,2.462183952331543,0.2126723527908325,0.9004708528518677,0.9004708528518677,0.0,306.6775207519531,287.0,48928.48046875,0.0,4160.97705078125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974598288536072,1.0,0.0,0.0,3.652532815933228,3.6525566577911377,8.901875503397605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61669921875,0.0,1535.7738037109375,1895.4371337890625,0.0,4278.5458984375,0.905815362930298,1.0,0.0,3.0,1.0,0.0
12238260,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731027603149414,0.4347699582576751,0.3982449769973755,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8598946332931519,0.6065466403961182,0.5804141759872437,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.876577615737915,0.6446110010147095,0.4540407061576843,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361204624176025,0.3724362552165985,0.3604409694671631,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304835081100464,0.2309259325265884,1.0775933265686035,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032297253608704,0.3824471533298492,0.3824471533298492,1.0,1.0,-3.44752836227417,0.9883859753608704,2.4591424465179443,0.2097645103931427,0.8964571952819824,0.8964571952819824,0.0,297.8751525878906,275.0,49974.9765625,0.0,4089.17333984375,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646690607070923,3.646714448928833,8.87342139321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.0830078125,0.0,1530.7904052734375,1895.4371337890625,0.0,4300.0,0.9046398401260376,1.0,0.0,3.0,1.0,0.0
12238320,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7731027603149414,0.4347699582576751,0.3982449769973755,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8598946332931519,0.6065466403961182,0.5804141759872437,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.876577615737915,0.6446110010147095,0.4540407061576843,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361204624176025,0.3724362552165985,0.3604409694671631,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304835081100464,0.2309259325265884,1.0775933265686035,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.7032297253608704,0.3824471533298492,0.3824471533298492,1.0,1.0,-3.44752836227417,0.9883859753608704,2.4591424465179443,0.2097645103931427,0.8964571952819824,0.8964571952819824,0.0,297.8751525878906,275.0,49974.9765625,0.0,4089.17333984375,1.0,279.75811767578125,283.0366516113281,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646690607070923,3.646714448928833,8.87342139321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.0830078125,0.0,1530.7904052734375,1895.4371337890625,0.0,4300.0,0.9046398401260376,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755752801895142,0.4340892732143402,0.3970769643783569,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.862747073173523,0.6056795716285706,0.5790532827377319,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.880997359752655,0.646879255771637,0.455144852399826,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7386009097099304,0.3722990155220032,0.3598893284797668,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324925422668457,0.2307570725679397,1.075209379196167,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998199224472046,0.3820450901985168,0.3820450901985168,1.0,1.0,-3.4422760009765625,0.9854419231414796,2.456834077835083,0.207884281873703,0.897199809551239,0.897199809551239,0.0,292.2438659667969,275.0,48886.30859375,0.0,4042.717529296875,1.0,280.0106201171875,283.2034606933594,291.9833374023437,295.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,36110.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994040727615356,1.0,0.0,0.0,3.644082307815552,3.644106388092041,8.860733373694529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.3134765625,0.0,1527.4200439453125,1895.4371337890625,0.0,4294.97509765625,0.9040623307228088,1.0,0.0,3.0,1.0,0.0
