time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784469723701477,0.4339852631092071,0.3966628015041351,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658875823020935,0.6054433584213257,0.5784798264503479,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854463696479797,0.6491130590438843,0.4564364552497864,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412734031677246,0.3724952340126037,0.3597645461559295,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346912384033203,0.2308476716279983,1.0742605924606323,284.9214782714844,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224853515625,1.0,0.6971873044967651,0.3817291855812073,0.3817291855812073,1.0,1.0,-3.4413444995880127,0.98419451713562,2.4571499824523926,0.2067585736513137,0.8973716497421265,0.8973716497421265,0.0,287.1290283203125,263.0,48761.8515625,0.0,4010.318603515625,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.05517578125,293.1499938964844,293.1499938964844,280.3500061035156,36067.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997439980506897,1.0,0.0,0.0,3.6434619426727295,3.64348578453064,8.857716125021398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.79150390625,0.0,1526.4114990234375,1895.4371337890625,0.0,4278.3779296875,0.9038720726966858,1.0,0.0,3.0,1.0,0.0
12238500,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7822094559669495,0.4341512620449066,0.3963975608348846,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699870109558105,0.6054959297180176,0.5780792832374573,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910385966300964,0.6519591212272644,0.4580671489238739,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447571754455566,0.3729495704174042,0.3598031997680664,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375958323478699,0.231134608387947,1.073861598968506,285.0566101074219,284.95001220703125,300.0689392089844,288.97625732421875,298.07147216796875,297.2734069824219,285.06298828125,1.0,0.6942583918571472,0.3813701868057251,0.3813701868057251,1.0,1.0,-3.442065954208374,0.9833685159683228,2.4586973190307617,0.2056928724050521,0.8993980884552002,0.8993980884552002,0.0,281.0284118652344,263.0,47744.17578125,0.0,3976.30224609375,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841857910156,293.1499938964844,293.1499938964844,280.3500061035156,35959.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897200465202332,1.0,0.0,0.0,3.644429206848145,3.644453048706055,8.862419917932129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14453125,0.0,1526.677978515625,1895.4371337890625,0.0,4212.62451171875,0.9040514230728148,1.0,0.0,3.0,1.0,0.0
12238560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866508364677429,0.4345476925373077,0.396454781293869,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8747959136962891,0.6058329939842224,0.5780529975891113,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973501920700073,0.655048668384552,0.4599707722663879,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488456964492798,0.3736231923103332,0.3601056635379791,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.641052782535553,0.2316118627786636,1.0744339227676392,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0748291015625,297.2822570800781,285.1033020019531,1.0,0.6914809346199036,0.381122887134552,0.381122887134552,1.0,1.0,-3.445440530776977,0.9837355613708496,2.461704969406128,0.2052393555641174,0.9009045362472534,0.9009045362472534,0.0,274.59765625,251.0,47642.1484375,0.0,3946.97607421875,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859882593154908,1.0,0.0,0.0,3.647611141204834,3.647634983062744,8.877901791493059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.91748046875,0.0,1529.5595703125,1895.4371337890625,0.0,4180.5546875,0.9046719074249268,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946444749832153,0.4336950778961181,0.3957226276397705,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837472796440125,0.604968786239624,0.5772621035575867,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093687534332277,0.6593968868255615,0.4630289375782013,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566016912460327,0.3740300238132477,0.3603264987468719,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476970911026001,0.2320014387369156,1.074882745742798,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858408451080322,0.3806282877922058,0.3806282877922058,1.0,1.0,-3.448105812072754,0.9831365942955016,2.4649691581726074,0.2041825205087661,0.8994609713554382,0.8994609713554382,0.0,262.75,239.0,48793.16796875,0.0,3883.91162109375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971080422401428,1.0,0.0,0.0,3.6488866806030273,3.6489107608795166,8.884112503437791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4658203125,0.0,1531.8160400390625,1895.4371337890625,0.0,4275.5673828125,0.9050089716911316,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946444749832153,0.4336950778961181,0.3957226276397705,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8837472796440125,0.604968786239624,0.5772621035575867,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9093687534332277,0.6593968868255615,0.4630289375782013,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7566016912460327,0.3740300238132477,0.3603264987468719,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476970911026001,0.2320014387369156,1.074882745742798,284.94097900390625,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9398193359375,1.0,0.6858408451080322,0.3806282877922058,0.3806282877922058,1.0,1.0,-3.448105812072754,0.9831365942955016,2.4649691581726074,0.2041825205087661,0.8994609713554382,0.8994609713554382,0.0,262.75,239.0,48793.16796875,0.0,3883.91162109375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971080422401428,1.0,0.0,0.0,3.6488866806030273,3.6489107608795166,8.884112503437791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4658203125,0.0,1531.8160400390625,1895.4371337890625,0.0,4275.5673828125,0.9050089716911316,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.803030252456665,0.4335605800151825,0.3947939872741699,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.893174946308136,0.6046169400215149,0.5761181116104126,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230726957321168,0.6646084189414978,0.4659632444381714,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648378014564514,0.3747267723083496,0.3602913022041321,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547404527664185,0.2325363755226135,1.0743639469146729,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799414753913879,0.3801336884498596,0.3801336884498596,1.0,1.0,-3.4484660625457764,0.9817845225334167,2.466681480407715,0.2026015520095825,0.902796745300293,0.902796745300293,0.0,250.9381103515625,227.0,47688.859375,0.0,3815.284423828125,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880566596984864,1.0,0.0,0.0,3.654136657714844,3.654160499572754,8.909694884096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4794921875,0.0,1536.576416015625,1895.4371337890625,0.0,4198.35205078125,0.9061055779457092,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.803030252456665,0.4335605800151825,0.3947939872741699,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.893174946308136,0.6046169400215149,0.5761181116104126,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9230726957321168,0.6646084189414978,0.4659632444381714,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648378014564514,0.3747267723083496,0.3602913022041321,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547404527664185,0.2325363755226135,1.0743639469146729,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799414753913879,0.3801336884498596,0.3801336884498596,1.0,1.0,-3.4484660625457764,0.9817845225334167,2.466681480407715,0.2026015520095825,0.902796745300293,0.902796745300293,0.0,250.9381103515625,227.0,47688.859375,0.0,3815.284423828125,1.0,280.3420104980469,283.4584655761719,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880566596984864,1.0,0.0,0.0,3.654136657714844,3.654160499572754,8.909694884096098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.4794921875,0.0,1536.576416015625,1895.4371337890625,0.0,4198.35205078125,0.9061055779457092,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118090629577637,0.4324995279312134,0.3938055038452148,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.903326690196991,0.6034204363822937,0.5749445557594299,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378981590270996,0.6687271595001221,0.4688119888305664,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738383412361145,0.3749130666255951,0.3602693378925323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625273823738098,0.2327739745378494,1.0740760564804075,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740366816520691,0.3794736862182617,0.3794736862182617,1.0,1.0,-3.4489307403564453,0.9799733757972716,2.4689574241638184,0.2007874995470047,0.9012848138809204,0.9012848138809204,0.0,239.26222229003903,215.0,48817.3984375,0.0,3747.68115234375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528003692627,1.0,0.0,0.0,3.656022310256958,3.6560463905334473,8.918893854570342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59033203125,0.0,1539.6446533203125,1895.4371337890625,0.0,4287.57861328125,0.9065921902656556,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118090629577637,0.4324995279312134,0.3938055038452148,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.903326690196991,0.6034204363822937,0.5749445557594299,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378981590270996,0.6687271595001221,0.4688119888305664,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738383412361145,0.3749130666255951,0.3602693378925323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625273823738098,0.2327739745378494,1.0740760564804075,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740366816520691,0.3794736862182617,0.3794736862182617,1.0,1.0,-3.4489307403564453,0.9799733757972716,2.4689574241638184,0.2007874995470047,0.9012848138809204,0.9012848138809204,0.0,239.26222229003903,215.0,48817.3984375,0.0,3747.68115234375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998528003692627,1.0,0.0,0.0,3.656022310256958,3.6560463905334473,8.918893854570342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.59033203125,0.0,1539.6446533203125,1895.4371337890625,0.0,4287.57861328125,0.9065921902656556,1.0,0.0,3.0,1.0,0.0
12238980,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189606070518494,0.4303001463413238,0.3916526734828949,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127546548843384,0.600916862487793,0.5724493265151978,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510148763656616,0.6715787649154663,0.4706489741802215,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818863987922668,0.3741774559020996,0.3593581318855285,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694449782371521,0.2323005050420761,1.0707552433013916,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674512624740601,0.3788136839866638,0.3788136839866638,1.0,1.0,-3.4404683113098145,0.9751906394958496,2.465277671813965,0.1979494541883468,0.8970897793769836,0.8970897793769836,0.0,228.5615081787109,203.0,49856.80078125,0.0,3664.131591796875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649930000305176,3.649954080581665,8.889193736649759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36474609375,0.0,1534.44482421875,1895.4371337890625,0.0,4300.0,0.9053679704666138,1.0,0.0,3.0,1.0,0.0
12239040,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189606070518494,0.4303001463413238,0.3916526734828949,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127546548843384,0.600916862487793,0.5724493265151978,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510148763656616,0.6715787649154663,0.4706489741802215,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818863987922668,0.3741774559020996,0.3593581318855285,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694449782371521,0.2323005050420761,1.0707552433013916,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674512624740601,0.3788136839866638,0.3788136839866638,1.0,1.0,-3.4404683113098145,0.9751906394958496,2.465277671813965,0.1979494541883468,0.8970897793769836,0.8970897793769836,0.0,228.5615081787109,203.0,49856.80078125,0.0,3664.131591796875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649930000305176,3.649954080581665,8.889193736649759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36474609375,0.0,1534.44482421875,1895.4371337890625,0.0,4300.0,0.9053679704666138,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228618502616882,0.4296879470348358,0.3905927240848541,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181922674179076,0.6000524163246155,0.5711327195167542,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578590393066406,0.6735745668411255,0.4715903103351593,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862846851348877,0.3740264177322387,0.3588205873966217,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731941103935242,0.2321636527776718,1.0686105489730835,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2757568359375,284.8749084472656,1.0,0.6639670729637146,0.3784837126731872,0.3784837126731872,1.0,1.0,-3.435509204864502,0.9725668430328368,2.462942123413086,0.1963271051645279,0.8976789712905884,0.8976789712905884,0.0,223.0070343017578,203.0,48806.68359375,0.0,3619.56689453125,1.0,280.0010986328125,283.1827392578125,291.95867919921875,295.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997716546058656,1.0,0.0,0.0,3.647172212600708,3.647196054458618,8.87576561581227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.14697265625,0.0,1531.0128173828125,1895.4371337890625,0.0,4298.0751953125,0.9047719836235046,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280569911003113,0.4296004176139831,0.3901089429855346,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254050254821776,0.5997316837310791,0.5703902840614319,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659982323646544,0.6761433482170105,0.4730400443077087,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919649481773376,0.3742460310459137,0.3586438596248626,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780875325202942,0.2322951108217239,1.0675426721572876,284.90966796875,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.91064453125,1.0,0.6606196165084839,0.3782536089420318,0.3782536089420318,1.0,1.0,-3.4342734813690186,0.9714568257331848,2.4628167152404785,0.1953735947608947,0.8978499174118042,0.8978499174118042,0.0,216.800048828125,191.0,48645.19921875,0.0,3580.212646484375,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970739483833312,1.0,0.0,0.0,3.64625096321106,3.646275043487549,8.871282943800907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.35986328125,0.0,1529.593505859375,1895.4371337890625,0.0,4275.2783203125,0.904503047466278,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409930467605591,0.4302440583705902,0.3899576365947723,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431337714195251,0.6000570058822632,0.5698814392089844,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834755063056946,0.6821765899658203,0.4766246676445007,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059201836585999,0.3753986358642578,0.3589847087860107,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612613677979,0.2331416755914688,1.0679694414138794,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544014811515808,0.3777934312820434,0.3777934312820434,1.0,1.0,-3.438703775405884,0.9715532660484314,2.467150449752808,0.1943113952875137,0.9012332558631896,0.9012332558631896,0.0,203.6692047119141,179.0,47537.83203125,0.0,3513.763916015625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853426218032836,1.0,0.0,0.0,3.649851799011232,3.6498756408691406,8.888812317309203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.541015625,0.0,1532.1614990234375,1895.4371337890625,0.0,4174.98828125,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8409930467605591,0.4302440583705902,0.3899576365947723,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431337714195251,0.6000570058822632,0.5698814392089844,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834755063056946,0.6821765899658203,0.4766246676445007,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8059201836585999,0.3753986358642578,0.3589847087860107,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903612613677979,0.2331416755914688,1.0679694414138794,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544014811515808,0.3777934312820434,0.3777934312820434,1.0,1.0,-3.438703775405884,0.9715532660484314,2.467150449752808,0.1943113952875137,0.9012332558631896,0.9012332558631896,0.0,203.6692047119141,179.0,47537.83203125,0.0,3513.763916015625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853426218032836,1.0,0.0,0.0,3.649851799011232,3.6498756408691406,8.888812317309203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.541015625,0.0,1532.1614990234375,1895.4371337890625,0.0,4174.98828125,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544018864631653,0.429486334323883,0.3892894983291626,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603473544120787,0.5991522073745728,0.5690289735794067,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984176158905028,0.6865394711494446,0.4796601831912994,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195586800575256,0.3758293688297272,0.3592135310173034,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031767964363098,0.2336143851280212,1.0687241554260254,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484015583992004,0.377333253622055,0.377333253622055,1.0,1.0,-3.441716194152832,0.9711626768112184,2.470553636550904,0.193371295928955,0.8996667265892029,0.8996667265892029,0.0,191.5120544433593,182.0,48692.9296875,0.0,3449.497802734375,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962706565856934,1.0,0.0,0.0,3.65058708190918,3.650611162185669,8.892395157999999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31103515625,0.0,1533.8165283203125,1895.4371337890625,0.0,4268.47021484375,0.9053995609283448,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544018864631653,0.429486334323883,0.3892894983291626,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9603473544120787,0.5991522073745728,0.5690289735794067,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984176158905028,0.6865394711494446,0.4796601831912994,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8195586800575256,0.3758293688297272,0.3592135310173034,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031767964363098,0.2336143851280212,1.0687241554260254,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484015583992004,0.377333253622055,0.377333253622055,1.0,1.0,-3.441716194152832,0.9711626768112184,2.470553636550904,0.193371295928955,0.8996667265892029,0.8996667265892029,0.0,191.5120544433593,182.0,48692.9296875,0.0,3449.497802734375,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962706565856934,1.0,0.0,0.0,3.65058708190918,3.650611162185669,8.892395157999999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.31103515625,0.0,1533.8165283203125,1895.4371337890625,0.0,4268.47021484375,0.9053995609283448,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585646152496338,0.4293545186519623,0.3887020647525787,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652318954467772,0.5986891984939575,0.5681325793266296,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925947070121765,0.4750537574291229,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239566087722778,0.3764835894107818,0.3594852983951568,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075309157371521,0.2341804206371307,1.069960117340088,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458855867385864,0.3767352402210235,0.3767352402210235,1.0,1.0,-3.435957908630371,0.9674744606018066,2.4684834480285645,0.1911254376173019,0.90283203125,0.90283203125,0.0,187.57704162597656,185.0,47544.8828125,0.0,3413.100341796875,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869261384010316,1.0,0.0,0.0,3.65524172782898,3.6552658081054688,8.915085345506668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5859375,0.0,1537.931640625,1895.4371337890625,0.0,4188.63134765625,0.9063640832901,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585646152496338,0.4293545186519623,0.3887020647525787,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652318954467772,0.5986891984939575,0.5681325793266296,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925947070121765,0.4750537574291229,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239566087722778,0.3764835894107818,0.3594852983951568,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075309157371521,0.2341804206371307,1.069960117340088,285.0890197753906,284.95001220703125,299.920166015625,288.9532775878906,298.0410461425781,297.3052673339844,285.0898742675781,1.0,0.6458855867385864,0.3767352402210235,0.3767352402210235,1.0,1.0,-3.435957908630371,0.9674744606018066,2.4684834480285645,0.1911254376173019,0.90283203125,0.90283203125,0.0,187.57704162597656,185.0,47544.8828125,0.0,3413.100341796875,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869261384010316,1.0,0.0,0.0,3.65524172782898,3.6552658081054688,8.915085345506668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5859375,0.0,1537.931640625,1895.4371337890625,0.0,4188.63134765625,0.9063640832901,1.0,0.0,3.0,1.0,0.0
12239580,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8596430420875549,0.4288053214550018,0.3885126113891601,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.966423749923706,0.5979970097541809,0.5677754878997803,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.6966439485549927,0.4730130136013031,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.825301468372345,0.3766569793224334,0.359822928905487,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7089487314224243,0.2344204932451248,1.0714737176895142,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0409240722656,297.31085205078125,284.9430236816406,1.0,0.6453487277030945,0.3763525485992431,0.3763525485992431,1.0,1.0,-3.4353244304656982,0.966131031513214,2.469193458557129,0.1896701902151107,0.901511251926422,0.901511251926422,0.0,186.5849456787109,185.0,48600.1015625,0.0,3405.55419921875,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948026537895204,1.0,0.0,0.0,3.65667986869812,3.65670394897461,8.922102097130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92138671875,0.0,1540.2393798828125,1895.4371337890625,0.0,4256.00634765625,0.906710922718048,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592885136604309,0.4282437264919281,0.3880729675292969,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9660761952400208,0.597331166267395,0.5672342777252197,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985583305358887,0.473070353269577,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252496719360352,0.376559317111969,0.3597939014434814,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089672088623047,0.2344144731760025,1.0716840028762815,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.03863525390625,297.3108825683594,284.9234313964844,1.0,0.645247757434845,0.3761372566223144,0.3761372566223144,1.0,1.0,-3.434432029724121,0.9651917219161988,2.469240188598633,0.1889212727546692,0.9011338949203492,0.9011338949203492,0.0,186.5707397460937,188.0,48663.90625,0.0,3403.383544921875,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969546794891356,1.0,0.0,0.0,3.656407833099365,3.656431913375856,8.920774234866258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1884765625,0.0,1540.216552734375,1895.4371337890625,0.0,4274.2685546875,0.9066917300224304,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.858222246170044,0.427229106426239,0.3873428702354431,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.964935541152954,0.5961433053016663,0.5663186311721802,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.700719952583313,0.4739680886268616,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246473073959351,0.3762288093566894,0.3596310317516327,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084611058235168,0.2342554181814193,1.071521878242493,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323791503906,297.3066711425781,284.7816467285156,1.0,0.6452919244766235,0.3758382797241211,0.3758382797241211,1.0,1.0,-3.43314266204834,0.963870644569397,2.4692721366882324,0.1878799349069595,0.8987275958061218,0.8987275958061218,0.0,186.928955078125,188.0,49662.296875,0.0,3402.468994140625,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654228925704956,3.654253005981445,8.910145652407664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.072265625,0.0,1538.646728515625,1895.4371337890625,0.0,4300.0,0.906246781349182,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563584685325623,0.4260187745094299,0.3863325715065002,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.962902843952179,0.5947370529174805,0.5650898218154907,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.702356219291687,0.4758801460266113,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428283691406,0.823330283164978,0.3757038116455078,0.3592321872711181,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072252035140991,0.2339262515306472,1.0705028772354126,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.645451009273529,0.3756202161312103,0.3756202161312103,1.0,1.0,-3.4310450553894043,0.962510585784912,2.468534469604492,0.1869845390319824,0.8968501687049866,0.8968501687049866,0.0,187.7248077392578,191.0,49754.46875,0.0,3402.224365234375,1.0,279.7578125,283.0187683105469,292.02813720703125,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649690866470337,3.649714946746826,8.888029014997301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.01416015625,0.0,1534.3018798828125,1895.4371337890625,0.0,4300.0,0.905328094959259,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535398840904236,0.4252391755580902,0.3852254152297973,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.959545075893402,0.5934752225875854,0.5634894967079163,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7070087790489197,0.4793422818183899,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212377429008484,0.3756285607814789,0.3589063882827759,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051960825920105,0.2338556200265884,1.069516897201538,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462485194206238,0.3751840591430664,0.3751840591430664,1.0,1.0,-3.4303653240203857,0.9609860181808472,2.469379186630249,0.185465469956398,0.8976095914840698,0.8976095914840698,0.0,189.3070678710937,194.0,48604.52734375,0.0,3409.919189453125,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995728313922882,1.0,0.0,0.0,3.645661592483521,3.645685434341431,8.86841462488519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.3203125,0.0,1529.0108642578125,1895.4371337890625,0.0,4263.869140625,0.9043791890144348,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8535398840904236,0.4252391755580902,0.3852254152297973,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.959545075893402,0.5934752225875854,0.5634894967079163,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7070087790489197,0.4793422818183899,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212377429008484,0.3756285607814789,0.3589063882827759,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7051960825920105,0.2338556200265884,1.069516897201538,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2980041503906,284.907470703125,1.0,0.6462485194206238,0.3751840591430664,0.3751840591430664,1.0,1.0,-3.4303653240203857,0.9609860181808472,2.469379186630249,0.185465469956398,0.8976095914840698,0.8976095914840698,0.0,189.3070678710937,194.0,48604.52734375,0.0,3409.919189453125,1.0,280.0419921875,283.2253723144531,291.9447021484375,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995728313922882,1.0,0.0,0.0,3.645661592483521,3.645685434341431,8.86841462488519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.3203125,0.0,1529.0108642578125,1895.4371337890625,0.0,4263.869140625,0.9043791890144348,1.0,0.0,3.0,1.0,0.0
12239940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524699807167053,0.4257201552391052,0.385479211807251,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579524397850036,0.5935905575752258,0.5633787512779236,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133592963218689,0.4815163612365722,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206031918525696,0.376592606306076,0.3596444725990295,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046766877174377,0.2345766574144363,1.0721235275268557,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478846669197083,0.3747479021549225,0.3747479021549225,1.0,1.0,-3.437167167663574,0.961917281150818,2.475249767303467,0.1847659647464752,0.9010327458381652,0.9010327458381652,0.0,190.6306304931641,197.0,47532.2421875,0.0,3433.668701171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836445450782776,1.0,0.0,0.0,3.6491291522979736,3.649152994155884,8.885292572813341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7451171875,0.0,1531.3828125,1895.4371337890625,0.0,4160.322265625,0.9050251841545104,1.0,0.0,3.0,1.0,0.0
12240000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524699807167053,0.4257201552391052,0.385479211807251,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9579524397850036,0.5935905575752258,0.5633787512779236,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133592963218689,0.4815163612365722,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8206031918525696,0.376592606306076,0.3596444725990295,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046766877174377,0.2345766574144363,1.0721235275268557,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.6478846669197083,0.3747479021549225,0.3747479021549225,1.0,1.0,-3.437167167663574,0.961917281150818,2.475249767303467,0.1847659647464752,0.9010327458381652,0.9010327458381652,0.0,190.6306304931641,197.0,47532.2421875,0.0,3433.668701171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836445450782776,1.0,0.0,0.0,3.6491291522979736,3.649152994155884,8.885292572813341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.7451171875,0.0,1531.3828125,1895.4371337890625,0.0,4160.322265625,0.9050251841545104,1.0,0.0,3.0,1.0,0.0
12240060,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500927686691284,0.4247982501983642,0.3851867318153381,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549506306648254,0.5924691557884216,0.5628620386123657,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181400656700134,0.4853279888629913,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189967274665833,0.3768137693405151,0.3602341413497925,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033491730690002,0.2348959445953369,1.074849247932434,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345092773437,1.0,0.6500109434127808,0.3742235004901886,0.3742235004901886,1.0,1.0,-3.444772243499756,0.9628405570983888,2.481931686401367,0.1840454787015915,0.8995488286018372,0.8995488286018372,0.0,192.7833709716797,200.0,48736.2109375,0.0,3464.26904296875,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945956468582152,1.0,0.0,0.0,3.6499104499816895,3.6499342918396,8.889097671271884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.32861328125,0.0,1533.0494384765625,1895.4371337890625,0.0,4254.24658203125,0.9052478671073914,1.0,0.0,3.0,1.0,0.0
12240120,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8500927686691284,0.4247982501983642,0.3851867318153381,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9549506306648254,0.5924691557884216,0.5628620386123657,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181400656700134,0.4853279888629913,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189967274665833,0.3768137693405151,0.3602341413497925,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033491730690002,0.2348959445953369,1.074849247932434,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.0163269042969,297.3125,284.9345092773437,1.0,0.6500109434127808,0.3742235004901886,0.3742235004901886,1.0,1.0,-3.444772243499756,0.9628405570983888,2.481931686401367,0.1840454787015915,0.8995488286018372,0.8995488286018372,0.0,192.7833709716797,200.0,48736.2109375,0.0,3464.26904296875,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945956468582152,1.0,0.0,0.0,3.6499104499816895,3.6499342918396,8.889097671271884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.32861328125,0.0,1533.0494384765625,1895.4371337890625,0.0,4254.24658203125,0.9052478671073914,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.847102165222168,0.4245629906654358,0.3847123086452484,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510942101478576,0.5918960571289062,0.5620760321617126,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231893539428711,0.4900802373886108,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167265057563782,0.3773154616355896,0.3605762720108032,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013291716575623,0.2353338599205017,1.0765782594680786,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522462368011475,0.3736990690231323,0.3736990690231323,1.0,1.0,-3.451457262039185,0.963454246520996,2.4880030155181885,0.1830660551786422,0.9029405117034912,0.9029405117034912,0.0,195.3521423339844,203.0,47701.734375,0.0,3495.269775390625,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985598623752594,1.0,0.0,0.0,3.6549572944641113,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.79931640625,0.0,1537.527099609375,1895.4371337890625,0.0,4177.19580078125,0.9062936902046204,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.847102165222168,0.4245629906654358,0.3847123086452484,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9510942101478576,0.5918960571289062,0.5620760321617126,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231893539428711,0.4900802373886108,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167265057563782,0.3773154616355896,0.3605762720108032,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013291716575623,0.2353338599205017,1.0765782594680786,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.316162109375,285.10321044921875,1.0,0.6522462368011475,0.3736990690231323,0.3736990690231323,1.0,1.0,-3.451457262039185,0.963454246520996,2.4880030155181885,0.1830660551786422,0.9029405117034912,0.9029405117034912,0.0,195.3521423339844,203.0,47701.734375,0.0,3495.269775390625,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985598623752594,1.0,0.0,0.0,3.6549572944641113,3.6549811363220215,8.913697229218087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.79931640625,0.0,1537.527099609375,1895.4371337890625,0.0,4177.19580078125,0.9062936902046204,1.0,0.0,3.0,1.0,0.0
