time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8458806276321411,0.424196720123291,0.3846791088581085,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9494366645812988,0.5914105772972107,0.5619029402732849,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7254106998443604,0.4922562539577484,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8158143758773804,0.377458244562149,0.3609050214290619,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005516290664673,0.2355015575885772,1.077975511550903,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.6534774899482727,0.3734368681907654,0.3734368681907654,1.0,1.0,-3.455904960632324,0.9641172885894777,2.4917876720428467,0.1827467828989029,0.9020226001739502,0.9020226001739502,0.0,196.60205078125,203.0,48740.23046875,0.0,3513.239990234375,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922981262207032,1.0,0.0,0.0,3.65689468383789,3.65691876411438,8.92315028977464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.18212890625,0.0,1540.1456298828125,1895.4371337890625,0.0,4234.67236328125,0.906718909740448,1.0,0.0,3.0,1.0,0.0
12240360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438750505447388,0.4233944416046142,0.3841560482978821,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468784332275392,0.5904900431632996,0.5612490773200989,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.727003276348114,0.4952665269374847,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142349720001221,0.3772859573364258,0.3609152138233185,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991349458694458,0.2354399412870407,1.0783904790878296,284.9430236816406,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.3083190917969,284.942138671875,1.0,0.6546458601951599,0.3731204867362976,0.3731204867362976,1.0,1.0,-3.458625078201294,0.9640588760375975,2.4945662021636963,0.1821076273918151,0.9015396237373352,0.9015396237373352,0.0,198.18429565429688,206.0,48900.49609375,0.0,3529.08251953125,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963101744651794,1.0,0.0,0.0,3.656911373138428,3.656935453414917,8.923232144297799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.29736328125,0.0,1540.6207275390625,1895.4371337890625,0.0,4268.8056640625,0.9067912101745604,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388347029685974,0.4210971593856811,0.382430225610733,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9403982162475586,0.5878837704658508,0.5591745376586914,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287399172782898,0.502480685710907,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100023865699768,0.3763279616832733,0.3603400290012359,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952304244041443,0.2348089069128036,1.0769834518432615,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567234396934509,0.372487723827362,0.372487723827362,1.0,1.0,-3.460352897644043,0.9627053141593932,2.497647523880005,0.1803941130638122,0.8975749015808105,0.8975749015808105,0.0,201.79318237304688,209.0,50033.796875,0.0,3554.548828125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75048828125,0.0,1535.830322265625,1895.4371337890625,0.0,4300.0,0.9056584239006042,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8388347029685974,0.4210971593856811,0.382430225610733,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9403982162475586,0.5878837704658508,0.5591745376586914,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287399172782898,0.502480685710907,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100023865699768,0.3763279616832733,0.3603400290012359,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952304244041443,0.2348089069128036,1.0769834518432615,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567234396934509,0.372487723827362,0.372487723827362,1.0,1.0,-3.460352897644043,0.9627053141593932,2.497647523880005,0.1803941130638122,0.8975749015808105,0.8975749015808105,0.0,201.79318237304688,209.0,50033.796875,0.0,3554.548828125,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284694671631,8.895676160136645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.75048828125,0.0,1535.830322265625,1895.4371337890625,0.0,4300.0,0.9056584239006042,1.0,0.0,3.0,1.0,0.0
12240540,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348416090011597,0.4202261567115783,0.3813041746616363,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349408149719238,0.5865591764450073,0.5575879812240601,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317557334899902,0.5085612535476685,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064196705818176,0.3761565089225769,0.3599824905395508,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.691895604133606,0.2346058934926986,1.075668454170227,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682922363281,297.2782592773437,284.9296569824219,1.0,0.6586406230926514,0.3718549907207489,0.3718549907207489,1.0,1.0,-3.4623842239379883,0.9614556431770324,2.5009286403656006,0.1785556972026825,0.8986327052116394,0.8986327052116394,0.0,204.9566650390625,212.0,48899.3359375,0.0,3578.15185546875,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99612557888031,1.0,0.0,0.0,3.6483967304229736,3.648420810699463,8.881726785148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.958984375,0.0,1531.81494140625,1895.4371337890625,0.0,4267.240234375,0.9049692153930664,1.0,0.0,3.0,1.0,0.0
12240600,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8348416090011597,0.4202261567115783,0.3813041746616363,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349408149719238,0.5865591764450073,0.5575879812240601,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317557334899902,0.5085612535476685,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064196705818176,0.3761565089225769,0.3599824905395508,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.691895604133606,0.2346058934926986,1.075668454170227,284.928466796875,284.95001220703125,299.7649841308594,289.005859375,297.9682922363281,297.2782592773437,284.9296569824219,1.0,0.6586406230926514,0.3718549907207489,0.3718549907207489,1.0,1.0,-3.4623842239379883,0.9614556431770324,2.5009286403656006,0.1785556972026825,0.8986327052116394,0.8986327052116394,0.0,204.9566650390625,212.0,48899.3359375,0.0,3578.15185546875,1.0,280.0420227050781,283.2423400878906,291.9888916015625,295.0782470703125,293.1499938964844,293.1499938964844,280.3500061035156,36057.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99612557888031,1.0,0.0,0.0,3.6483967304229736,3.648420810699463,8.881726785148203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.958984375,0.0,1531.81494140625,1895.4371337890625,0.0,4267.240234375,0.9049692153930664,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.832990288734436,0.4206163585186004,0.3815096914768219,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320688247680664,0.5865879654884338,0.5574355721473694,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368326783180237,0.5123408436775208,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048363327980042,0.3770224452018738,0.3606651723384857,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202865600586,0.2352080792188644,1.0779004096984863,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.6609154939651489,0.3713346421718597,0.3713346421718597,1.0,1.0,-3.4704928398132324,0.9625122547149658,2.5079805850982666,0.1776671260595321,0.9023354649543762,0.9023354649543762,0.0,207.2750396728516,215.0,47828.40234375,0.0,3611.4765625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844195246696472,1.0,0.0,0.0,3.653024911880493,3.6530489921569824,8.904275432541908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.46630859375,0.0,1535.4874267578125,1895.4371337890625,0.0,4167.02001953125,0.9058752655982972,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.832990288734436,0.4206163585186004,0.3815096914768219,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320688247680664,0.5865879654884338,0.5574355721473694,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368326783180237,0.5123408436775208,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048363327980042,0.3770224452018738,0.3606651723384857,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6905202865600586,0.2352080792188644,1.0779004096984863,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9708251953125,297.289306640625,285.11395263671875,1.0,0.6609154939651489,0.3713346421718597,0.3713346421718597,1.0,1.0,-3.4704928398132324,0.9625122547149658,2.5079805850982666,0.1776671260595321,0.9023354649543762,0.9023354649543762,0.0,207.2750396728516,215.0,47828.40234375,0.0,3611.4765625,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844195246696472,1.0,0.0,0.0,3.653024911880493,3.6530489921569824,8.904275432541908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.46630859375,0.0,1535.4874267578125,1895.4371337890625,0.0,4167.02001953125,0.9058752655982972,1.0,0.0,3.0,1.0,0.0
12240780,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313674926757812,0.4200484454631805,0.3814759850502014,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297022223472596,0.5858802199363708,0.5572370290756226,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.739629864692688,0.5152801871299744,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035295605659485,0.3772230744361877,0.3611800968647003,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894830465316772,0.2354417592287063,1.0800135135650637,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.28814697265625,284.96710205078125,1.0,0.6627136468887329,0.3709600269794464,0.3709600269794464,1.0,1.0,-3.476917028427124,0.9634597897529602,2.5134572982788086,0.1772195845842361,0.9012622237205504,0.9012622237205504,0.0,209.1711883544922,215.0,48982.65625,0.0,3638.319580078125,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936514496803284,1.0,0.0,0.0,3.654897451400757,3.654921531677246,8.913405622479331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9697265625,0.0,1538.2130126953125,1895.4371337890625,0.0,4246.2109375,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12240840,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8302503228187561,0.419624388217926,0.3811784982681274,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281841516494752,0.5853936076164246,0.5568754076957703,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7404264807701111,0.5166000127792358,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8025621771812439,0.3771426677703857,0.3611895740032196,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886692047119141,0.2354172766208648,1.0802634954452517,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.28497314453125,284.9552917480469,1.0,0.6633524894714355,0.3708143234252929,0.3708143234252929,1.0,1.0,-3.478027582168579,0.9633758664131165,2.5146517753601074,0.1769045442342758,0.9011263251304626,0.9011263251304626,0.0,210.15089416503903,218.0,49038.7890625,0.0,3646.840087890625,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.19732666015625,293.1499938964844,293.1499938964844,279.75,35965.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955106377601624,1.0,0.0,0.0,3.6549887657165527,3.655012845993042,8.913851843317389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.76806640625,0.0,1538.4676513671875,1895.4371337890625,0.0,4262.021484375,0.9063618183135986,1.0,0.0,3.0,1.0,0.0
12240900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278933763504028,0.4186007380485534,0.3805147707462311,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249853491783142,0.5842428803443909,0.5560684204101562,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986115097999572,0.741460382938385,0.5183863639831543,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004413843154907,0.3767844438552856,0.3610762357711792,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.6868453025817871,0.2352105677127838,1.080228328704834,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763671875,284.8148498535156,1.0,0.664370596408844,0.3705541491508484,0.3705541491508484,1.0,1.0,-3.47823452949524,0.962647020816803,2.515587329864502,0.1761812269687652,0.8989534974098206,0.8989534974098206,0.0,212.1244201660156,218.0,50057.51953125,0.0,3659.0654296875,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65342378616333,3.6534478664398193,8.906219477466948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.90966796875,0.0,1537.524169921875,1895.4371337890625,0.0,4300.0,0.9060481190681458,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8248572945594788,0.417351096868515,0.3795437812805176,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209184050559998,0.5828313231468201,0.5549190044403076,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967253804206848,0.7422827482223511,0.5191228985786438,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976167798042297,0.3762051463127136,0.360702246427536,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843605041503906,0.2348151355981826,1.0792535543441772,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738952636719,1.0,0.6651278734207153,0.3702501058578491,0.3702501058578491,1.0,1.0,-3.474951982498169,0.9606606960296632,2.5142910480499268,0.1749504208564758,0.8972880840301514,0.8972880840301514,0.0,214.47119140625,221.0,50142.45703125,0.0,3664.99072265625,1.0,279.7578430175781,283.0444641113281,292.0988464355469,295.3197937011719,293.1499938964844,293.1499938964844,280.04998779296875,36161.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6495957374572754,3.6496198177337646,8.887565172699396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.748046875,0.0,1533.9295654296875,1895.4371337890625,0.0,4300.0,0.9052831530570984,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208236694335938,0.4164451062679291,0.378402829170227,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154109954833984,0.5814678072929382,0.5533202886581421,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946763515472412,0.7461591958999634,0.5214124321937561,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938601970672607,0.3759906589984894,0.360326737165451,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809932589530945,0.234611690044403,1.0780141353607178,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650451660156,284.9369812011719,1.0,0.6665626764297485,0.3696419596672058,0.3696419596672058,1.0,1.0,-3.472456216812134,0.9580092430114746,2.514446973800659,0.1725863665342331,0.8984177708625793,0.8984177708625793,0.0,217.839096069336,224.0,48970.828125,0.0,3678.90087890625,1.0,280.0421447753906,283.2484741210937,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995967984199524,1.0,0.0,0.0,3.647021532058716,3.647045612335205,8.875032335708966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.70556640625,0.0,1530.2294921875,1895.4371337890625,0.0,4265.90283203125,0.904656946659088,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8208236694335938,0.4164451062679291,0.378402829170227,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9154109954833984,0.5814678072929382,0.5533202886581421,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9946763515472412,0.7461591958999634,0.5214124321937561,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7938601970672607,0.3759906589984894,0.360326737165451,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6809932589530945,0.234611690044403,1.0780141353607178,284.93585205078125,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650451660156,284.9369812011719,1.0,0.6665626764297485,0.3696419596672058,0.3696419596672058,1.0,1.0,-3.472456216812134,0.9580092430114746,2.514446973800659,0.1725863665342331,0.8984177708625793,0.8984177708625793,0.0,217.839096069336,224.0,48970.828125,0.0,3678.90087890625,1.0,280.0421447753906,283.2484741210937,292.0169677734375,295.1116638183594,293.1499938964844,293.1499938964844,280.3500061035156,36049.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995967984199524,1.0,0.0,0.0,3.647021532058716,3.647045612335205,8.875032335708966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.70556640625,0.0,1530.2294921875,1895.4371337890625,0.0,4265.90283203125,0.904656946659088,1.0,0.0,3.0,1.0,0.0
12241140,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194782733917236,0.4168240129947662,0.3785801231861114,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133108854293824,0.5814695954322815,0.553124189376831,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949708580970764,0.7516121864318848,0.5250142216682434,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927841544151306,0.3768203854560852,0.3609583973884582,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801080703735352,0.2352245151996612,1.0802183151245115,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685836315155029,0.3690338432788849,0.3690338432788849,1.0,1.0,-3.480166435241699,0.9586617946624756,2.521504640579224,0.1713008284568786,0.9022093415260316,0.9022093415260316,0.0,219.7754669189453,227.0,47901.96875,0.0,3709.301025390625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841416478157043,1.0,0.0,0.0,3.6519758701324463,3.651999950408936,8.89916179858119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.78857421875,0.0,1534.2529296875,1895.4371337890625,0.0,4164.619140625,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12241200,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8194782733917236,0.4168240129947662,0.3785801231861114,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9133108854293824,0.5814695954322815,0.553124189376831,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949708580970764,0.7516121864318848,0.5250142216682434,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927841544151306,0.3768203854560852,0.3609583973884582,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801080703735352,0.2352245151996612,1.0802183151245115,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1210021972656,1.0,0.6685836315155029,0.3690338432788849,0.3690338432788849,1.0,1.0,-3.480166435241699,0.9586617946624756,2.521504640579224,0.1713008284568786,0.9022093415260316,0.9022093415260316,0.0,219.7754669189453,227.0,47901.96875,0.0,3709.301025390625,1.0,280.3415832519531,283.4732666015625,291.9985046386719,295.00616455078125,293.1499938964844,293.1499938964844,280.04998779296875,35851.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841416478157043,1.0,0.0,0.0,3.6519758701324463,3.651999950408936,8.89916179858119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.78857421875,0.0,1534.2529296875,1895.4371337890625,0.0,4164.619140625,0.9056346416473388,1.0,0.0,3.0,1.0,0.0
12241260,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168866038322449,0.4158245027065277,0.3782476484775543,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098385572433472,0.5802611112594604,0.5525535941123962,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941049814224244,0.7551952004432678,0.5280192494392395,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906656265258789,0.3769035935401916,0.3614538908004761,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784301400184631,0.2354300171136856,1.0826081037521362,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.670800507068634,0.3685712218284607,0.3685712218284607,1.0,1.0,-3.486179113388061,0.9591742753982544,2.5270049571990967,0.1705388873815536,0.9010897278785706,0.9010897278785706,0.0,222.6617431640625,230.0,49105.78515625,0.0,3741.26318359375,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951850771903992,1.0,0.0,0.0,3.654306173324585,3.654330015182495,8.910521955840522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8876953125,0.0,1537.63427734375,1895.4371337890625,0.0,4259.255859375,0.90620219707489,1.0,0.0,3.0,1.0,0.0
12241320,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168866038322449,0.4158245027065277,0.3782476484775543,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098385572433472,0.5802611112594604,0.5525535941123962,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9941049814224244,0.7551952004432678,0.5280192494392395,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906656265258789,0.3769035935401916,0.3614538908004761,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784301400184631,0.2354300171136856,1.0826081037521362,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618530273437,1.0,0.670800507068634,0.3685712218284607,0.3685712218284607,1.0,1.0,-3.486179113388061,0.9591742753982544,2.5270049571990967,0.1705388873815536,0.9010897278785706,0.9010897278785706,0.0,222.6617431640625,230.0,49105.78515625,0.0,3741.26318359375,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299499511719,293.1499938964844,293.1499938964844,279.75,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951850771903992,1.0,0.0,0.0,3.654306173324585,3.654330015182495,8.910521955840522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8876953125,0.0,1537.63427734375,1895.4371337890625,0.0,4259.255859375,0.90620219707489,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811798632144928,0.4135347604751587,0.3765922784805298,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037481546401978,0.5776820778846741,0.5505750775337219,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910654425621032,0.7571911811828613,0.5297318696975708,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861848473548889,0.3759243190288543,0.3609223961830139,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745729446411133,0.2348147630691528,1.0815223455429075,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723642349243164,0.3681086003780365,0.3681086003780365,1.0,1.0,-3.4819328784942627,0.9563838839530944,2.5255489349365234,0.168708324432373,0.8973280787467957,0.8973280787467957,0.0,226.8702850341797,233.0,50202.9296875,0.0,3755.819091796875,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492514610290527,3.649275302886963,8.885888291843003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5869140625,0.0,1533.47412109375,1895.4371337890625,0.0,4300.0,0.9051992297172546,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811798632144928,0.4135347604751587,0.3765922784805298,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9037481546401978,0.5776820778846741,0.5505750775337219,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9910654425621032,0.7571911811828613,0.5297318696975708,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7861848473548889,0.3759243190288543,0.3609223961830139,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745729446411133,0.2348147630691528,1.0815223455429075,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802734375,1.0,0.6723642349243164,0.3681086003780365,0.3681086003780365,1.0,1.0,-3.4819328784942627,0.9563838839530944,2.5255489349365234,0.168708324432373,0.8973280787467957,0.8973280787467957,0.0,226.8702850341797,233.0,50202.9296875,0.0,3755.819091796875,1.0,279.75836181640625,283.0494689941406,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492514610290527,3.649275302886963,8.885888291843003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5869140625,0.0,1533.47412109375,1895.4371337890625,0.0,4300.0,0.9051992297172546,1.0,0.0,3.0,1.0,0.0
12241500,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093385696411133,0.4128240346908569,0.3757409751415252,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009681344032288,0.5767442584037781,0.5495007038116455,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896542429924012,0.7588006258010864,0.5305934548377991,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.784022331237793,0.3756221234798431,0.360542356967926,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6726558804512024,0.2345802634954452,1.0803594589233398,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729558110237122,0.3678773045539856,0.3678773045539856,1.0,1.0,-3.478790283203125,0.9546667337417604,2.524123430252075,0.1675608158111572,0.8981336355209351,0.8981336355209351,0.0,228.802734375,233.0,49170.38671875,0.0,3759.5556640625,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1327209472656,293.1499938964844,293.1499938964844,280.04998779296875,36097.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998671054840088,1.0,0.0,0.0,3.647186994552612,3.6472110748291016,8.875838375388412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.69287109375,0.0,1530.771240234375,1895.4371337890625,0.0,4288.787109375,0.9047524929046632,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079841136932373,0.4126100540161133,0.3754315674304962,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993580937385559,0.5763000249862671,0.5489557981491089,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9892427325248718,0.7610177397727966,0.5320082306861877,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7828693985939026,0.3756767511367798,0.3605092465877533,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716277599334717,0.2346016317605972,1.0802147388458252,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736869812011719,0.3676455914974212,0.3676455914974212,1.0,1.0,-3.479243040084839,0.9541106820106506,2.525132417678833,0.1667603552341461,0.8985311388969421,0.8985311388969421,0.0,230.0840759277344,236.0,49031.55859375,0.0,3768.299560546875,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956581592559814,1.0,0.0,0.0,3.6470155715942383,3.647039413452149,8.875002777131158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.18017578125,0.0,1530.152587890625,1895.4371337890625,0.0,4263.2734375,0.9046482443809508,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067238926887512,0.4129633903503418,0.3755880892276764,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976726531982422,0.5762758255004883,0.5487370491027832,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896600842475892,0.7663726210594177,0.5355478525161743,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819622755050659,0.3764747977256775,0.3611101806163788,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709014177322388,0.2352010458707809,1.082356095314026,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756252646446228,0.3671821653842926,0.3671821653842926,1.0,1.0,-3.486714124679565,0.95511132478714,2.5316028594970703,0.165878564119339,0.90238618850708,0.90238618850708,0.0,231.95095825195312,239.0,47961.76953125,0.0,3797.936767578125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838272333145142,1.0,0.0,0.0,3.652276754379273,3.6523008346557617,8.900628358787799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.6142578125,0.0,1534.525634765625,1895.4371337890625,0.0,4161.9013671875,0.9056960940361024,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067238926887512,0.4129633903503418,0.3755880892276764,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976726531982422,0.5762758255004883,0.5487370491027832,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896600842475892,0.7663726210594177,0.5355478525161743,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819622755050659,0.3764747977256775,0.3611101806163788,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709014177322388,0.2352010458707809,1.082356095314026,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756252646446228,0.3671821653842926,0.3671821653842926,1.0,1.0,-3.486714124679565,0.95511132478714,2.5316028594970703,0.165878564119339,0.90238618850708,0.90238618850708,0.0,231.95095825195312,239.0,47961.76953125,0.0,3797.936767578125,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838272333145142,1.0,0.0,0.0,3.652276754379273,3.6523008346557617,8.900628358787799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.6142578125,0.0,1534.525634765625,1895.4371337890625,0.0,4161.9013671875,0.9056960940361024,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041566014289856,0.4119453728199005,0.3752360939979553,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947507739067078,0.5750487446784973,0.548145592212677,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888628721237184,0.7698009014129639,0.5384552478790283,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.780064046382904,0.3765262365341186,0.3615749180316925,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694257855415344,0.2353882193565368,1.0846658945083618,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777710318565369,0.3667187392711639,0.3667187392711639,1.0,1.0,-3.492427587509156,0.955525517463684,2.5369021892547607,0.1650935262441635,0.9013311266899108,0.9013311266899108,0.0,234.8089141845703,242.0,49165.3359375,0.0,3829.189208984375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948758482933044,1.0,0.0,0.0,3.654906034469605,3.654929876327514,8.9134471181751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65966796875,0.0,1538.2430419921875,1895.4371337890625,0.0,4256.6279296875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041566014289856,0.4119453728199005,0.3752360939979553,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947507739067078,0.5750487446784973,0.548145592212677,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888628721237184,0.7698009014129639,0.5384552478790283,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.780064046382904,0.3765262365341186,0.3615749180316925,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694257855415344,0.2353882193565368,1.0846658945083618,284.9678649902344,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.9668273925781,1.0,0.6777710318565369,0.3667187392711639,0.3667187392711639,1.0,1.0,-3.492427587509156,0.955525517463684,2.5369021892547607,0.1650935262441635,0.9013311266899108,0.9013311266899108,0.0,234.8089141845703,242.0,49165.3359375,0.0,3829.189208984375,1.0,280.0579528808594,283.2758483886719,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948758482933044,1.0,0.0,0.0,3.654906034469605,3.654929876327514,8.9134471181751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.65966796875,0.0,1538.2430419921875,1895.4371337890625,0.0,4256.6279296875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12241860,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991014719009399,0.4096412360668182,0.3735668659210205,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893659114837646,0.5724577903747559,0.5461542010307312,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858758449554444,0.7716155648231506,0.5400452613830566,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759636044502258,0.3755180537700653,0.3610150814056396,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659219861030579,0.2347524613142013,1.0834885835647583,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792722940444946,0.3661649227142334,0.3661649227142334,1.0,1.0,-3.4878573417663574,0.9523598551750184,2.535497665405273,0.1629731804132461,0.897627055644989,0.897627055644989,0.0,238.9979705810547,245.0,50262.328125,0.0,3842.746337890625,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501498222351074,3.6501739025115967,8.890264666661096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.40234375,0.0,1534.4154052734375,1895.4371337890625,0.0,4300.0,0.9053939580917358,1.0,0.0,3.0,1.0,0.0
12241920,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991014719009399,0.4096412360668182,0.3735668659210205,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893659114837646,0.5724577903747559,0.5461542010307312,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9858758449554444,0.7716155648231506,0.5400452613830566,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759636044502258,0.3755180537700653,0.3610150814056396,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659219861030579,0.2347524613142013,1.0834885835647583,284.7859802246094,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792722940444946,0.3661649227142334,0.3661649227142334,1.0,1.0,-3.4878573417663574,0.9523598551750184,2.535497665405273,0.1629731804132461,0.897627055644989,0.897627055644989,0.0,238.9979705810547,245.0,50262.328125,0.0,3842.746337890625,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501498222351074,3.6501739025115967,8.890264666661096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.40234375,0.0,1534.4154052734375,1895.4371337890625,0.0,4300.0,0.9053939580917358,1.0,0.0,3.0,1.0,0.0
12241980,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.795836865901947,0.4087753295898437,0.3724732398986816,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858177065849304,0.5712239742279053,0.544695258140564,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9841867685317992,0.7744362950325012,0.5416274666786194,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7732748985290527,0.3752154409885406,0.3605627715587616,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6635425090789795,0.2345023602247238,1.082055687904358,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802396774291992,0.3657218813896179,0.3657218813896179,1.0,1.0,-3.484410524368286,0.9499003291130066,2.5345101356506348,0.1610661298036575,0.8987814784049988,0.8987814784049988,0.0,241.7296295166016,245.0,49111.78515625,0.0,3850.420654296875,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36047.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996290385723114,1.0,0.0,0.0,3.648228168487549,3.648252248764038,8.880905966179853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.00341796875,0.0,1531.5557861328125,1895.4371337890625,0.0,4268.6376953125,0.904930830001831,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7953998446464539,0.4086901843547821,0.3723886907100677,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.885303795337677,0.5710523128509521,0.5445190668106079,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9841057658195496,0.7752947807312012,0.5422153472900391,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729275822639465,0.3752443790435791,0.3605783879756927,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.663235604763031,0.2345190197229385,1.082093358039856,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805391311645508,0.3656111061573028,0.3656111061573028,1.0,1.0,-3.4848663806915283,0.9497084021568298,2.5351579189300537,0.160734549164772,0.8988788723945618,0.8988788723945618,0.0,242.19569396972656,248.0,49087.48828125,0.0,3854.33740234375,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955036640167236,1.0,0.0,0.0,3.648171424865722,3.648195505142212,8.880630275598378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.0712890625,0.0,1531.3890380859375,1895.4371337890625,0.0,4261.9619140625,0.904902458190918,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7945264577865601,0.4087392687797546,0.372295618057251,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842461705207825,0.5708958506584167,0.5442212820053101,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9840888381004332,0.7777813076972961,0.5437846779823303,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722705602645874,0.3755226135253906,0.3607338964939117,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626747250556946,0.2347156852483749,1.0826351642608645,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813777089118958,0.3653342127799988,0.3653342127799988,1.0,1.0,-3.487116813659668,0.9495851397514344,2.537531614303589,0.1600060760974884,0.901088535785675,0.901088535785675,0.0,243.2580108642578,248.0,48086.3359375,0.0,3866.3037109375,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874837398529052,1.0,0.0,0.0,3.649804830551148,3.6498289108276367,8.888583806765382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8076171875,0.0,1532.3873291015625,1895.4371337890625,0.0,4193.42822265625,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
