time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941864132881165,0.4090061783790588,0.372508555650711,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8837205767631531,0.570991039276123,0.5442637205123901,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845404028892516,0.7805137634277344,0.5456534028053284,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720979452133179,0.3760145008563995,0.3611511290073395,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625745892524719,0.2350953072309494,1.084130883216858,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.1301574707031,1.0,0.6824195384979248,0.365145742893219,0.365145742893219,1.0,1.0,-3.4919683933258057,0.9505496621131896,2.5414185523986816,0.1598002761602401,0.902786672115326,0.902786672115326,0.0,244.07281494140625,251.0,48008.359375,0.0,3883.334228515625,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836289286613464,1.0,0.0,0.0,3.653662919998169,3.653687000274658,8.907385904421972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.0751953125,0.0,1536.0220947265625,1895.4371337890625,0.0,4160.18701171875,0.9060013294219972,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917845249176025,0.4079688787460327,0.3721390664577484,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810254335403442,0.5697438716888428,0.543652355670929,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.983780562877655,0.7837737798690796,0.5484561324119568,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703846096992493,0.376045823097229,0.36159747838974,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612558960914612,0.2352614849805832,1.0863518714904783,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845075488090515,0.364768773317337,0.364768773317337,1.0,1.0,-3.4973819255828857,0.9511195421218872,2.546262502670288,0.1592698693275451,0.9017648696899414,0.9017648696899414,0.0,246.92762756347656,254.0,49211.79296875,0.0,3913.99072265625,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947013854980468,1.0,0.0,0.0,3.656486034393311,3.6565101146698,8.921155654206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12255859375,0.0,1539.9656982421875,1895.4371337890625,0.0,4255.14501953125,0.9066805243492126,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7917845249176025,0.4079688787460327,0.3721390664577484,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8810254335403442,0.5697438716888428,0.543652355670929,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.983780562877655,0.7837737798690796,0.5484561324119568,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7703846096992493,0.376045823097229,0.36159747838974,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612558960914612,0.2352614849805832,1.0863518714904783,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.2633972167969,284.96990966796875,1.0,0.6845075488090515,0.364768773317337,0.364768773317337,1.0,1.0,-3.4973819255828857,0.9511195421218872,2.546262502670288,0.1592698693275451,0.9017648696899414,0.9017648696899414,0.0,246.92762756347656,254.0,49211.79296875,0.0,3913.99072265625,1.0,280.0579528808594,283.27752685546875,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947013854980468,1.0,0.0,0.0,3.656486034393311,3.6565101146698,8.921155654206814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.12255859375,0.0,1539.9656982421875,1895.4371337890625,0.0,4255.14501953125,0.9066805243492126,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870374321937561,0.4056470990180969,0.3704540133476257,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.876043975353241,0.5671370625495911,0.5416455268859863,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808279871940612,0.7853908538818359,0.5499131679534912,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666271328926086,0.3750203549861908,0.3610208034515381,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575704574585,0.2346037030220031,1.085077881813049,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859530210494995,0.3643918335437774,0.3643918335437774,1.0,1.0,-3.4924778938293457,0.9483824372291564,2.544095516204834,0.157688483595848,0.8980937600135803,0.8980937600135803,0.0,251.1119842529297,257.0,50306.50390625,0.0,3926.58544921875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.898900887288619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1259765625,0.0,1536.3502197265625,1895.4371337890625,0.0,4300.0,0.9057866930961608,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870374321937561,0.4056470990180969,0.3704540133476257,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.876043975353241,0.5671370625495911,0.5416455268859863,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9808279871940612,0.7853908538818359,0.5499131679534912,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666271328926086,0.3750203549861908,0.3610208034515381,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.6580575704574585,0.2346037030220031,1.085077881813049,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859530210494995,0.3643918335437774,0.3643918335437774,1.0,1.0,-3.4924778938293457,0.9483824372291564,2.544095516204834,0.157688483595848,0.8980937600135803,0.8980937600135803,0.0,251.1119842529297,257.0,50306.50390625,0.0,3926.58544921875,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.898900887288619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1259765625,0.0,1536.3502197265625,1895.4371337890625,0.0,4300.0,0.9057866930961608,1.0,0.0,3.0,1.0,0.0
12242460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835620641708374,0.4046668112277984,0.3692530393600464,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8722804188728333,0.565704345703125,0.53998863697052,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790889620780944,0.7889050245285034,0.55196213722229,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638431191444397,0.3747330904006958,0.3605709969997406,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555936336517334,0.2343491613864898,1.0835891962051392,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871669888496399,0.3639061450958252,0.3639061450958252,1.0,1.0,-3.489159107208252,0.9458435773849488,2.5433156490325928,0.1556758880615234,0.8993701934814453,0.8993701934814453,0.0,254.30470275878903,260.0,49125.66015625,0.0,3937.26416015625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954288601875304,1.0,0.0,0.0,3.650099515914917,3.6501235961914062,8.890019671525806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8994140625,0.0,1533.5029296875,1895.4371337890625,0.0,4261.32666015625,0.9053307175636292,1.0,0.0,3.0,1.0,0.0
12242520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835620641708374,0.4046668112277984,0.3692530393600464,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8722804188728333,0.565704345703125,0.53998863697052,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790889620780944,0.7889050245285034,0.55196213722229,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638431191444397,0.3747330904006958,0.3605709969997406,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555936336517334,0.2343491613864898,1.0835891962051392,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871669888496399,0.3639061450958252,0.3639061450958252,1.0,1.0,-3.489159107208252,0.9458435773849488,2.5433156490325928,0.1556758880615234,0.8993701934814453,0.8993701934814453,0.0,254.30470275878903,260.0,49125.66015625,0.0,3937.26416015625,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954288601875304,1.0,0.0,0.0,3.650099515914917,3.6501235961914062,8.890019671525806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8994140625,0.0,1533.5029296875,1895.4371337890625,0.0,4261.32666015625,0.9053307175636292,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824355959892273,0.4049513638019562,0.3693481981754303,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708169460296631,0.5656104683876038,0.5397065281867981,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795477986335754,0.7939794063568115,0.5553012490272522,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631086111068726,0.3754943013191223,0.361136257648468,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037860870361,0.2349057793617248,1.0855432748794556,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889941096305847,0.3634204566478729,0.3634204566478729,1.0,1.0,-3.4959709644317627,0.9465317726135254,2.5494391918182373,0.1546990573406219,0.9032890200614928,0.9032890200614928,0.0,256.1791687011719,263.0,48042.2578125,0.0,3965.70849609375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836083054542542,1.0,0.0,0.0,3.655689477920532,3.6557135581970215,8.917269838093489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3251953125,0.0,1538.2655029296875,1895.4371337890625,0.0,4160.0087890625,0.906453549861908,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.7824355959892273,0.4049513638019562,0.3693481981754303,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.8708169460296631,0.5656104683876038,0.5397065281867981,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795477986335754,0.7939794063568115,0.5553012490272522,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631086111068726,0.3754943013191223,0.361136257648468,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550037860870361,0.2349057793617248,1.0855432748794556,285.1298217773437,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889941096305847,0.3634204566478729,0.3634204566478729,1.0,1.0,-3.4959709644317627,0.9465317726135254,2.5494391918182373,0.1546990573406219,0.9032890200614928,0.9032890200614928,0.0,256.1791687011719,263.0,48042.2578125,0.0,3965.70849609375,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836083054542542,1.0,0.0,0.0,3.655689477920532,3.6557135581970215,8.917269838093489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.3251953125,0.0,1538.2655029296875,1895.4371337890625,0.0,4160.0087890625,0.906453549861908,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.781806468963623,0.404667854309082,0.3694191873073578,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700404167175293,0.5652183890342712,0.539648175239563,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796637296676636,0.79584139585495,0.5569383502006531,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627400755882263,0.3756854236125946,0.3615297973155975,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547619700431824,0.2351070195436477,1.0871214866638184,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.690083384513855,0.363177627325058,0.363177627325058,1.0,1.0,-3.5003340244293213,0.9471725821495056,2.553161382675171,0.1544370502233505,0.9025752544403076,0.9025752544403076,0.0,257.28582763671875,263.0,49092.37109375,0.0,3983.40234375,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903942942619324,1.0,0.0,0.0,3.658049106597901,3.6580731868743896,8.928784609452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.966796875,0.0,1541.2890625,1895.4371337890625,0.0,4218.3994140625,0.9069663882255554,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801932692527771,0.4038910865783691,0.3689559996128082,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683289885520935,0.564338207244873,0.5390691161155701,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9788049459457396,0.7970512509346008,0.5579831004142761,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615623474121094,0.3755184412002563,0.3615754842758178,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.6538160443305969,0.2350501716136932,1.0876702070236206,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.2563781738281,284.97039794921875,1.0,0.6910258531570435,0.3629514575004577,0.3629514575004577,1.0,1.0,-3.501059293746948,0.9466975331306458,2.554361820220948,0.1538867652416229,0.9022761583328248,0.9022761583328248,0.0,259.0369567871094,266.0,49241.77734375,0.0,3995.714599609375,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35940.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947057962417604,1.0,0.0,0.0,3.658591508865357,3.6586155891418457,8.931433512771036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.53173828125,0.0,1542.3056640625,1895.4371337890625,0.0,4255.1826171875,0.9071508646011353,1.0,0.0,3.0,1.0,0.0
12242820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757447957992554,0.4015472829341888,0.3672491312026977,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.863723874092102,0.5617101788520813,0.5370399355888367,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758700132369996,0.798450231552124,0.5592904686927795,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581167817115784,0.3744885921478271,0.3609931468963623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508834362030029,0.2343697994947433,1.086295247077942,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924166679382324,0.3624991178512573,0.3624991178512573,1.0,1.0,-3.4957938194274902,0.9436128735542296,2.552180767059326,0.1520907580852508,0.8986130952835083,0.8986130952835083,0.0,263.2224426269531,269.0,50330.109375,0.0,4007.29833984375,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654102563858032,3.6541266441345215,8.909529469747213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.42919921875,0.0,1538.7664794921875,1895.4371337890625,0.0,4300.0,0.9062729477882384,1.0,0.0,3.0,1.0,0.0
12242880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7757447957992554,0.4015472829341888,0.3672491312026977,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.863723874092102,0.5617101788520813,0.5370399355888367,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9758700132369996,0.798450231552124,0.5592904686927795,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7581167817115784,0.3744885921478271,0.3609931468963623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.6508834362030029,0.2343697994947433,1.086295247077942,284.7891540527344,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.787841796875,1.0,0.6924166679382324,0.3624991178512573,0.3624991178512573,1.0,1.0,-3.4957938194274902,0.9436128735542296,2.552180767059326,0.1520907580852508,0.8986130952835083,0.8986130952835083,0.0,263.2224426269531,269.0,50330.109375,0.0,4007.29833984375,1.0,279.758056640625,283.0530700683594,292.1762084960937,295.412353515625,293.1499938964844,293.1499938964844,280.04998779296875,36137.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654102563858032,3.6541266441345215,8.909529469747213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.42919921875,0.0,1538.7664794921875,1895.4371337890625,0.0,4300.0,0.9062729477882384,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.772491991519928,0.4005359411239624,0.366023451089859,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860241174697876,0.5602468848228455,0.5353579521179199,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741498827934264,0.8017812371253967,0.5612057447433472,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555673122406006,0.3742024004459381,0.3605437576770782,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486156582832336,0.2340946346521377,1.084714651107788,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.6935790777206421,0.3620468080043793,0.3620468080043793,1.0,1.0,-3.4921443462371826,0.94105863571167,2.5510857105255127,0.1501914411783218,0.8998854160308838,0.8998854160308838,0.0,266.4110412597656,272.0,49142.10546875,0.0,4017.04443359375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954891800880432,1.0,0.0,0.0,3.6523125171661377,3.652336359024048,8.900801731215324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.15771484375,0.0,1535.9610595703125,1895.4371337890625,0.0,4261.8388671875,0.9058250188827516,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.772491991519928,0.4005359411239624,0.366023451089859,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.860241174697876,0.5602468848228455,0.5353579521179199,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741498827934264,0.8017812371253967,0.5612057447433472,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555673122406006,0.3742024004459381,0.3605437576770782,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486156582832336,0.2340946346521377,1.084714651107788,284.947509765625,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.2382507324219,284.9485778808594,1.0,0.6935790777206421,0.3620468080043793,0.3620468080043793,1.0,1.0,-3.4921443462371826,0.94105863571167,2.5510857105255127,0.1501914411783218,0.8998854160308838,0.8998854160308838,0.0,266.4110412597656,272.0,49142.10546875,0.0,4017.04443359375,1.0,280.04205322265625,283.2549743652344,292.09039306640625,295.19793701171875,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954891800880432,1.0,0.0,0.0,3.6523125171661377,3.652336359024048,8.900801731215324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.15771484375,0.0,1535.9610595703125,1895.4371337890625,0.0,4261.8388671875,0.9058250188827516,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714396119117737,0.4007853865623474,0.3660882711410522,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588802814483643,0.5601150989532471,0.5350420475006104,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746102094650269,0.8066900968551636,0.5644288659095764,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549186944961548,0.3749677836894989,0.3611127734184265,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480808258056641,0.2346306294202804,1.0865795612335205,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953530311584473,0.3617145419120788,0.3617145419120788,1.0,1.0,-3.4986369609832764,0.9420924186706544,2.556544542312622,0.1496886312961578,0.9037911295890808,0.9037911295890808,0.0,268.288818359375,275.0,48051.28515625,0.0,4044.863525390625,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837290048599244,1.0,0.0,0.0,3.657881259918213,3.657905340194702,8.92796492735215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0908203125,0.0,1540.7164306640625,1895.4371337890625,0.0,4161.05224609375,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714396119117737,0.4007853865623474,0.3660882711410522,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588802814483643,0.5601150989532471,0.5350420475006104,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746102094650269,0.8066900968551636,0.5644288659095764,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549186944961548,0.3749677836894989,0.3611127734184265,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480808258056641,0.2346306294202804,1.0865795612335205,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953530311584473,0.3617145419120788,0.3617145419120788,1.0,1.0,-3.4986369609832764,0.9420924186706544,2.556544542312622,0.1496886312961578,0.9037911295890808,0.9037911295890808,0.0,268.288818359375,275.0,48051.28515625,0.0,4044.863525390625,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837290048599244,1.0,0.0,0.0,3.657881259918213,3.657905340194702,8.92796492735215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0908203125,0.0,1540.7164306640625,1895.4371337890625,0.0,4161.05224609375,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697529792785645,0.3998909890651703,0.3658117055892944,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570010662078857,0.5590342879295349,0.5345460176467896,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741179347038268,0.8092881441116333,0.566770076751709,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7538206577301025,0.3750448524951935,0.3615682423114776,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472460031509399,0.2347775995731353,1.0885709524154663,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.97369384765625,1.0,0.6971229910850525,0.3614221215248108,0.3614221215248108,1.0,1.0,-3.5034804344177246,0.9427195191383362,2.560760974884033,0.1494343876838684,0.9027876853942872,0.9027876853942872,0.0,270.70526123046875,275.0,49230.58984375,0.0,4071.731689453125,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941762685775756,1.0,0.0,0.0,3.660591125488281,3.6606152057647705,8.941198643697135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.68603515625,0.0,1544.49169921875,1895.4371337890625,0.0,4250.6787109375,0.907590389251709,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7693443894386292,0.3996981978416443,0.3656678199768066,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565768003463745,0.5588124990463257,0.5343719124794006,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738635420799256,0.8095534443855286,0.5669729113578796,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535228729248047,0.3749975860118866,0.3615562319755554,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470011472702026,0.2347527593374252,1.0886088609695437,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.2487487792969,284.9695739746094,1.0,0.6973288059234619,0.361382246017456,0.361382246017456,1.0,1.0,-3.503373861312866,0.9425612688064576,2.5608127117156982,0.1493171155452728,0.902762532234192,0.902762532234192,0.0,271.1552734375,278.0,49243.3671875,0.0,4074.150146484375,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948517084121704,1.0,0.0,0.0,3.660740613937378,3.660764694213867,8.941929081629496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7861328125,0.0,1544.7132568359375,1895.4371337890625,0.0,4256.42333984375,0.9076318740844728,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674914598464966,0.3986281156539917,0.3649625480175018,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546613454818726,0.5576159358024597,0.5335203409194946,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726450443267822,0.810278058052063,0.5677167177200317,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521404027938843,0.3745961785316467,0.3614034652709961,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458396911621094,0.2344960272312164,1.088366150856018,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981022953987122,0.361216127872467,0.361216127872467,1.0,1.0,-3.501926183700561,0.94158136844635,2.560344696044922,0.1487537771463394,0.9006583094596863,0.9006583094596863,0.0,273.11944580078125,278.0,50251.9609375,0.0,4082.1708984375,1.0,279.80108642578125,283.1009216308594,292.181640625,295.4614562988281,293.1499938964844,293.1499938964844,279.75,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659591436386109,3.6596157550811768,8.93631636245118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.8515625,0.0,1544.2384033203125,1895.4371337890625,0.0,4300.0,0.9074119329452516,1.0,0.0,3.0,1.0,0.0
12243360,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652091383934021,0.3973364233970642,0.3639498054981231,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523380160331726,0.5561652779579163,0.5323284268379211,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709593057632446,0.8107246160507202,0.5681331157684326,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503787875175476,0.3739809691905975,0.3609881699085235,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443140506744385,0.2340533137321472,1.0871540307998655,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986675262451172,0.3609795570373535,0.3609795570373535,1.0,1.0,-3.4978220462799072,0.9395532608032228,2.558268785476685,0.1477254331111908,0.8990651369094849,0.8990651369094849,0.0,275.3267517089844,281.0,50329.5234375,0.0,4084.80419921875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656177759170532,3.6562018394470215,8.919651577343757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.26318359375,0.0,1541.09814453125,1895.4371337890625,0.0,4300.0,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621605396270752,0.3962877690792084,0.3626928031444549,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490997552871704,0.5546639561653137,0.5306137204170227,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969225525856018,0.813798725605011,0.5698807835578918,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.748033344745636,0.3737004995346069,0.3605464398860931,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422090530395508,0.2337572127580642,1.0854798555374146,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.699777364730835,0.3605064749717712,0.3605064749717712,1.0,1.0,-3.493790864944458,0.9368115067481996,2.556979417800904,0.145787701010704,0.900304913520813,0.900304913520813,0.0,278.5198059082031,269.0,49131.6328125,0.0,4093.521240234375,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957156181335448,1.0,0.0,0.0,3.654299259185791,3.65432333946228,8.910488986657583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.609375,0.0,1538.1961669921875,1895.4371337890625,0.0,4263.76123046875,0.9062712788581848,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621605396270752,0.3962877690792084,0.3626928031444549,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8490997552871704,0.5546639561653137,0.5306137204170227,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.969225525856018,0.813798725605011,0.5698807835578918,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.748033344745636,0.3737004995346069,0.3605464398860931,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422090530395508,0.2337572127580642,1.0854798555374146,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.699777364730835,0.3605064749717712,0.3605064749717712,1.0,1.0,-3.493790864944458,0.9368115067481996,2.556979417800904,0.145787701010704,0.900304913520813,0.900304913520813,0.0,278.5198059082031,269.0,49131.6328125,0.0,4093.521240234375,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957156181335448,1.0,0.0,0.0,3.654299259185791,3.65432333946228,8.910488986657583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.609375,0.0,1538.1961669921875,1895.4371337890625,0.0,4263.76123046875,0.9062712788581848,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636822462081909,0.3946255445480346,0.3613967299461365,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508477807044983,0.552662193775177,0.5289098024368286,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730741381645204,0.8155977129936218,0.5714214444160461,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500205039978027,0.3731280565261841,0.3600795567035675,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438407301902771,0.2333434671163559,1.08357834815979,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969002485275269,0.3600333631038666,0.3600333631038666,1.0,1.0,-3.489201545715332,0.9338775277137756,2.555323839187622,0.144138753414154,0.8967002630233765,0.8967002630233765,0.0,274.5381164550781,257.0,50173.9140625,0.0,4057.998779296875,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648155927658081,3.6481800079345694,8.880554673851293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.52099609375,0.0,1532.5047607421875,1895.4371337890625,0.0,4300.0,0.9049805402755736,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636822462081909,0.3946255445480346,0.3613967299461365,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508477807044983,0.552662193775177,0.5289098024368286,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730741381645204,0.8155977129936218,0.5714214444160461,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500205039978027,0.3731280565261841,0.3600795567035675,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438407301902771,0.2333434671163559,1.08357834815979,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6969002485275269,0.3600333631038666,0.3600333631038666,1.0,1.0,-3.489201545715332,0.9338775277137756,2.555323839187622,0.144138753414154,0.8967002630233765,0.8967002630233765,0.0,274.5381164550781,257.0,50173.9140625,0.0,4057.998779296875,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648155927658081,3.6481800079345694,8.880554673851293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.52099609375,0.0,1532.5047607421875,1895.4371337890625,0.0,4300.0,0.9049805402755736,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677534222602844,0.3936992585659027,0.3599621951580047,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553668260574341,0.5512831807136536,0.5270069241523743,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798120856285096,0.81853187084198,0.5728517174720764,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543835639953613,0.3729296624660492,0.3593846559524536,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438905715942,0.2331076860427856,1.080511212348938,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920498013496399,0.3597767949104309,0.3597767949104309,1.0,1.0,-3.482374429702759,0.9308958649635316,2.551478624343872,0.1426696181297302,0.8978317379951477,0.8978317379951477,0.0,266.5928955078125,245.0,48948.359375,0.0,3993.318359375,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946322441101074,1.0,0.0,0.0,3.645130395889282,3.645154237747192,8.865830523063778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66943359375,0.0,1528.225341796875,1895.4371337890625,0.0,4254.5576171875,0.904243230819702,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677534222602844,0.3936992585659027,0.3599621951580047,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553668260574341,0.5512831807136536,0.5270069241523743,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9798120856285096,0.81853187084198,0.5728517174720764,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.7543835639953613,0.3729296624660492,0.3593846559524536,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474438905715942,0.2331076860427856,1.080511212348938,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7548828125,297.22149658203125,284.9382629394531,1.0,0.6920498013496399,0.3597767949104309,0.3597767949104309,1.0,1.0,-3.482374429702759,0.9308958649635316,2.551478624343872,0.1426696181297302,0.8978317379951477,0.8978317379951477,0.0,266.5928955078125,245.0,48948.359375,0.0,3993.318359375,1.0,280.0419921875,283.248779296875,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946322441101074,1.0,0.0,0.0,3.645130395889282,3.645154237747192,8.865830523063778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66943359375,0.0,1528.225341796875,1895.4371337890625,0.0,4254.5576171875,0.904243230819702,1.0,0.0,3.0,1.0,0.0
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748978137969971,0.393688827753067,0.3593979775905609,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630402088165283,0.5508454442024231,0.5259985327720642,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9891020059585572,0.8226882815361023,0.575249433517456,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615338563919067,0.3734340965747833,0.3592970967292785,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6534513831138611,0.2333595156669616,1.079145073890686,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866234540939331,0.3595202267169952,0.3595202267169952,1.0,1.0,-3.48161244392395,0.9298609495162964,2.5517513751983643,0.1418110877275467,0.9014714360237122,0.9014714360237122,0.0,255.9572906494141,233.0,47767.51171875,0.0,3928.169921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832621216773988,1.0,0.0,0.0,3.649614572525024,3.6496386528015137,8.887657259037951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.15673828125,0.0,1531.72802734375,1895.4371337890625,0.0,4157.0146484375,0.905115008354187,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7748978137969971,0.393688827753067,0.3593979775905609,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630402088165283,0.5508454442024231,0.5259985327720642,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9891020059585572,0.8226882815361023,0.575249433517456,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615338563919067,0.3734340965747833,0.3592970967292785,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.6534513831138611,0.2333595156669616,1.079145073890686,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866234540939331,0.3595202267169952,0.3595202267169952,1.0,1.0,-3.48161244392395,0.9298609495162964,2.5517513751983643,0.1418110877275467,0.9014714360237122,0.9014714360237122,0.0,255.9572906494141,233.0,47767.51171875,0.0,3928.169921875,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832621216773988,1.0,0.0,0.0,3.649614572525024,3.6496386528015137,8.887657259037951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.15673828125,0.0,1531.72802734375,1895.4371337890625,0.0,4157.0146484375,0.905115008354187,1.0,0.0,3.0,1.0,0.0
12243900,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.778814435005188,0.393209159374237,0.3590637445449829,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8672993183135986,0.5502144694328308,0.5254796147346497,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.99369215965271,0.823989987373352,0.5763422846794128,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655090093612671,0.3734226524829864,0.359268456697464,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568284034729004,0.2333302050828933,1.0785995721817017,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837811470031738,0.3593919277191162,0.3593919277191162,1.0,1.0,-3.481218338012696,0.9293336272239684,2.551884651184082,0.141498178243637,0.9005630612373352,0.9005630612373352,0.0,250.4467010498047,233.0,48750.828125,0.0,3894.415771484375,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902617931365968,1.0,0.0,0.0,3.651336193084717,3.651360273361206,8.896044505490863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.57666015625,0.0,1534.05712890625,1895.4371337890625,0.0,4217.26513671875,0.9054862856864928,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819666862487793,0.3922141194343567,0.3581719398498535,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708795309066772,0.5490670204162598,0.524406909942627,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974225163459778,0.824579119682312,0.576788067817688,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688860297203064,0.37301966547966,0.3588500320911407,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6596719026565552,0.2330068051815033,1.0768111944198608,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.68064284324646,0.3592477440834045,0.3592477440834045,1.0,1.0,-3.4767441749572754,0.9274661540985109,2.5492780208587646,0.1407614797353744,0.9000239372253418,0.9000239372253418,0.0,245.40167236328125,221.0,48830.140625,0.0,3853.246826171875,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994740664958954,1.0,0.0,0.0,3.65112042427063,3.651144504547119,8.894993470676127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0625,0.0,1534.265869140625,1895.4371337890625,0.0,4255.4794921875,0.9055046439170836,1.0,0.0,3.0,1.0,0.0
