time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862012386322021,0.3893391191959381,0.3555782735347748,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759492635726929,0.545793890953064,0.5213448405265808,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253194093704224,0.5698081851005554,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737441062927246,0.3714074194431305,0.3572900593280792,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635841131210327,0.2316829413175583,1.0705053806304932,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730400919914246,0.3589594066143036,0.3589594066143036,1.0,1.0,-3.4519588947296143,0.918695628643036,2.5332632064819336,0.1379262059926986,0.8956668972969055,0.8956668972969055,0.0,236.7855529785156,209.0,49681.57421875,0.0,3741.13134765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445717811584473,3.644595861434937,8.863113407642231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72021484375,0.0,1528.601318359375,1895.4371337890625,0.0,4300.0,0.9041785597801208,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.7862012386322021,0.3893391191959381,0.3555782735347748,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.8759492635726929,0.545793890953064,0.5213448405265808,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8253194093704224,0.5698081851005554,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.7737441062927246,0.3714074194431305,0.3572900593280792,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635841131210327,0.2316829413175583,1.0705053806304932,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730400919914246,0.3589594066143036,0.3589594066143036,1.0,1.0,-3.4519588947296143,0.918695628643036,2.5332632064819336,0.1379262059926986,0.8956668972969055,0.8956668972969055,0.0,236.7855529785156,209.0,49681.57421875,0.0,3741.13134765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445717811584473,3.644595861434937,8.863113407642231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72021484375,0.0,1528.601318359375,1895.4371337890625,0.0,4300.0,0.9041785597801208,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913697361946106,0.3876361548900604,0.3533504903316498,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818901777267456,0.5434919595718384,0.5184836387634277,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302710652351379,0.5555208921432495,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792906165122986,0.3703782260417938,0.3557395935058594,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679453253746033,0.2306391298770904,1.0635186433792114,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.2112121582031,284.8785400390625,1.0,0.6639775633811951,0.3586710393428802,0.3586710393428802,1.0,1.0,-3.418538808822632,0.9072045087814332,2.511334180831909,0.1338305920362472,0.8958619236946106,0.8958619236946106,0.0,227.3928985595703,197.0,48174.72265625,0.0,3604.913818359375,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950093030929564,1.0,0.0,0.0,3.63968825340271,3.639712333679199,8.839377301228524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.70654296875,0.0,1522.5848388671875,1895.4371337890625,0.0,4257.7626953125,0.9030569791793824,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913697361946106,0.3876361548900604,0.3533504903316498,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8818901777267456,0.5434919595718384,0.5184836387634277,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302710652351379,0.5555208921432495,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792906165122986,0.3703782260417938,0.3557395935058594,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679453253746033,0.2306391298770904,1.0635186433792114,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.2112121582031,284.8785400390625,1.0,0.6639775633811951,0.3586710393428802,0.3586710393428802,1.0,1.0,-3.418538808822632,0.9072045087814332,2.511334180831909,0.1338305920362472,0.8958619236946106,0.8958619236946106,0.0,227.3928985595703,197.0,48174.72265625,0.0,3604.913818359375,1.0,280.0419616699219,283.203857421875,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950093030929564,1.0,0.0,0.0,3.63968825340271,3.639712333679199,8.839377301228524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.70654296875,0.0,1522.5848388671875,1895.4371337890625,0.0,4257.7626953125,0.9030569791793824,1.0,0.0,3.0,1.0,0.0
12244260,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799515962600708,0.3870947957038879,0.3523155450820923,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908690810203552,0.5423794984817505,0.5168455243110657,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.838963508605957,0.5376092791557312,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875672578811646,0.3702644109725952,0.3550764620304107,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303313314914703,1.0595979690551758,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544455289840698,0.3588439524173736,0.3588439524173736,1.0,1.0,-3.3882651329040527,0.8980604410171509,2.4902048110961914,0.1314036101102829,0.8983082175254822,0.8983082175254822,0.0,216.43980407714844,185.0,46718.86328125,0.0,3469.59619140625,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818503260612488,1.0,0.0,0.0,3.641005992889404,3.6410298347473145,8.845778438626439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.89990234375,0.0,1522.825927734375,1895.4371337890625,0.0,4144.78662109375,0.9032450914382936,1.0,0.0,3.0,1.0,0.0
12244320,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.799515962600708,0.3870947957038879,0.3523155450820923,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908690810203552,0.5423794984817505,0.5168455243110657,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.838963508605957,0.5376092791557312,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7875672578811646,0.3702644109725952,0.3550764620304107,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303313314914703,1.0595979690551758,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.24176025390625,285.03338623046875,1.0,0.6544455289840698,0.3588439524173736,0.3588439524173736,1.0,1.0,-3.3882651329040527,0.8980604410171509,2.4902048110961914,0.1314036101102829,0.8983082175254822,0.8983082175254822,0.0,216.43980407714844,185.0,46718.86328125,0.0,3469.59619140625,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818503260612488,1.0,0.0,0.0,3.641005992889404,3.6410298347473145,8.845778438626439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.89990234375,0.0,1522.825927734375,1895.4371337890625,0.0,4144.78662109375,0.9032450914382936,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090816140174866,0.3870416581630707,0.3518065512180328,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.901485800743103,0.5418553948402405,0.5158531665802002,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494868874549866,0.5183876156806946,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973541021347046,0.3706277012825012,0.3549278378486633,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832239031791687,0.2305103540420532,1.0580447912216189,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2841186523437,285.191162109375,1.0,0.6451421976089478,0.3590099215507507,0.3590099215507507,1.0,1.0,-3.3612940311431885,0.8899715542793274,2.471322536468506,0.1293077617883682,0.9027496576309204,0.9027496576309204,0.0,205.2932891845703,185.0,45358.13671875,0.0,3342.9384765625,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689385294914246,1.0,0.0,0.0,3.649198293685913,3.6492223739624015,8.885630222721375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.076171875,0.0,1530.4761962890625,1895.4371337890625,0.0,4031.852294921875,0.9049498438835144,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8095009922981262,0.387033998966217,0.3517918586730957,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019640684127808,0.5418304204940796,0.5158201456069946,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499447703361511,0.5175548195838928,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7977951169013977,0.3706423938274383,0.3549292087554931,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836090087890625,0.230520948767662,1.058018684387207,285.1912841796875,284.95001220703125,298.89990234375,288.97705078125,297.7134094238281,297.2859191894531,285.1915283203125,1.0,0.6447532773017883,0.3590168356895447,0.3590168356895447,1.0,1.0,-3.36020565032959,0.8896453380584717,2.470560312271118,0.1292252391576767,0.902885675430298,0.902885675430298,0.0,204.82241821289065,188.0,45346.71875,0.0,3337.74560546875,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687719345092772,1.0,0.0,0.0,3.6496288776397705,3.6496527194976807,8.887726608008961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.20068359375,0.0,1530.92431640625,1895.4371337890625,0.0,4030.3828125,0.9050419330596924,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8126638531684875,0.3864975571632385,0.3514865338802337,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9056794047355652,0.5411049127578735,0.5153009295463562,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549502491950989,0.5109707117080688,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012850284576416,0.3705380856990814,0.35490283370018,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6866781115531921,0.2304797321557998,1.057778000831604,285.0610046386719,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.30181884765625,285.0540771484375,1.0,0.6418813467025757,0.3591032922267914,0.3591032922267914,1.0,1.0,-3.350961923599243,0.8869640231132507,2.463997840881348,0.1284639537334442,0.9023715257644652,0.9023715257644652,0.0,201.0876617431641,188.0,46252.31640625,0.0,3295.295166015625,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755564332008362,1.0,0.0,0.0,3.653307914733887,3.653331756591797,8.905654453883471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.2744140625,0.0,1535.4588623046875,1895.4371337890625,0.0,4089.9794921875,0.9058526158332824,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139227628707886,0.3854630291461944,0.3506665527820587,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9073466658592224,0.5398707389831543,0.5142641067504883,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588321208953857,0.5073358416557312,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029460906982422,0.3700364530086517,0.354515016078949,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881388425827026,0.2301547080278396,1.0565344095230105,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396985054016113,0.3592418134212494,0.3592418134212494,1.0,1.0,-3.342395305633545,0.8846355676651001,2.457759618759156,0.1280441731214523,0.9022276401519777,0.9022276401519777,0.0,198.89712524414065,191.0,46304.69140625,0.0,3263.3857421875,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799708724021912,1.0,0.0,0.0,3.6549768447875977,3.655000925064087,8.913793294595962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.99755859375,0.0,1537.7940673828125,1895.4371337890625,0.0,4128.47021484375,0.906295359134674,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131305575370789,0.3825848400592804,0.348289430141449,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.906713366508484,0.5364928245544434,0.5113351941108704,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639576435089111,0.5054237842559814,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028366565704346,0.3682505786418915,0.3530383706092834,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878881454467773,0.2288402616977691,1.051477074623108,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.29766845703125,284.80926513671875,1.0,0.6367906928062439,0.3595188856124878,0.3595188856124878,1.0,1.0,-3.325856924057007,0.8801800012588501,2.445676803588867,0.1272818744182586,0.8987456560134888,0.8987456560134888,0.0,197.2254943847656,194.0,47222.9140625,0.0,3216.722412109375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209183216095,1.0,0.0,0.0,3.6522834300994873,3.652307510375977,8.900660191102361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.267578125,0.0,1536.391845703125,1895.4371337890625,0.0,4242.44287109375,0.90583074092865,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8131305575370789,0.3825848400592804,0.348289430141449,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.906713366508484,0.5364928245544434,0.5113351941108704,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639576435089111,0.5054237842559814,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028366565704346,0.3682505786418915,0.3530383706092834,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878881454467773,0.2288402616977691,1.051477074623108,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.29766845703125,284.80926513671875,1.0,0.6367906928062439,0.3595188856124878,0.3595188856124878,1.0,1.0,-3.325856924057007,0.8801800012588501,2.445676803588867,0.1272818744182586,0.8987456560134888,0.8987456560134888,0.0,197.2254943847656,194.0,47222.9140625,0.0,3216.722412109375,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993209183216095,1.0,0.0,0.0,3.6522834300994873,3.652307510375977,8.900660191102361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.267578125,0.0,1536.391845703125,1895.4371337890625,0.0,4242.44287109375,0.90583074092865,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111473917961121,0.3808508813381195,0.3463689982891083,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044300317764282,0.5341164469718933,0.5087345242500305,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691154718399048,0.5064338445663452,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012291789054871,0.3670824468135834,0.3516801297664642,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861074566841125,0.2277493476867675,1.0459429025650024,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352525353431702,0.3597959578037262,0.3597959578037262,1.0,1.0,-3.313336133956909,0.8770054578781128,2.436330556869507,0.1267848759889602,0.9001016020774841,0.9001016020774841,0.0,197.17559814453125,197.0,45933.5234375,0.0,3188.5498046875,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825493693351746,1.0,0.0,0.0,3.651677131652832,3.651701211929321,8.897706038624165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37353515625,0.0,1535.0213623046875,1895.4371337890625,0.0,4150.84375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111473917961121,0.3808508813381195,0.3463689982891083,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044300317764282,0.5341164469718933,0.5087345242500305,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.8691154718399048,0.5064338445663452,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012291789054871,0.3670824468135834,0.3516801297664642,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6861074566841125,0.2277493476867675,1.0459429025650024,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352525353431702,0.3597959578037262,0.3597959578037262,1.0,1.0,-3.313336133956909,0.8770054578781128,2.436330556869507,0.1267848759889602,0.9001016020774841,0.9001016020774841,0.0,197.17559814453125,197.0,45933.5234375,0.0,3188.5498046875,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825493693351746,1.0,0.0,0.0,3.651677131652832,3.651701211929321,8.897706038624165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.37353515625,0.0,1535.0213623046875,1895.4371337890625,0.0,4150.84375,0.9056588411331176,1.0,0.0,3.0,1.0,0.0
12244860,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082110285758972,0.3783778846263885,0.3445630669593811,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011577367782592,0.531129002571106,0.5063334703445435,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8726080060005188,0.5093603134155273,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987468838691711,0.3655362129211426,0.3505256175994873,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835275888442993,0.2263796031475067,1.0409187078475952,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347231268882751,0.3599196970462799,0.3599196970462799,1.0,1.0,-3.3043692111968994,0.8745141625404358,2.4298551082611084,0.1263421922922134,0.8964020013809204,0.8964020013809204,0.0,198.2470092773437,200.0,46835.046875,0.0,3174.721435546875,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992077648639679,1.0,0.0,0.0,3.64616584777832,3.646189689636232,8.870867986843223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73046875,0.0,1530.181640625,1895.4371337890625,0.0,4232.79052734375,0.9045223593711852,1.0,0.0,3.0,1.0,0.0
12244920,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082110285758972,0.3783778846263885,0.3445630669593811,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9011577367782592,0.531129002571106,0.5063334703445435,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8726080060005188,0.5093603134155273,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7987468838691711,0.3655362129211426,0.3505256175994873,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835275888442993,0.2263796031475067,1.0409187078475952,284.7806396484375,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347231268882751,0.3599196970462799,0.3599196970462799,1.0,1.0,-3.3043692111968994,0.8745141625404358,2.4298551082611084,0.1263421922922134,0.8964020013809204,0.8964020013809204,0.0,198.2470092773437,200.0,46835.046875,0.0,3174.721435546875,1.0,280.0579833984375,283.1314392089844,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992077648639679,1.0,0.0,0.0,3.64616584777832,3.646189689636232,8.870867986843223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73046875,0.0,1530.181640625,1895.4371337890625,0.0,4232.79052734375,0.9045223593711852,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044846653938293,0.3766302466392517,0.3427551388740539,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970721960067749,0.5287768840789795,0.5038864016532898,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763430714607239,0.5136454701423645,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955071330070496,0.3644098341464996,0.3493127822875976,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801800727844238,0.2251825928688049,1.0352858304977417,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.634687066078186,0.3600434362888336,0.3600434362888336,1.0,1.0,-3.2961666584014893,0.8722561001777649,2.423910617828369,0.1258450001478195,0.8974111676216125,0.8974111676216125,0.0,200.0376892089844,203.0,45564.6875,0.0,3166.6923828125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815848469734192,1.0,0.0,0.0,3.6432390213012695,3.64326286315918,8.856632121023722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90283203125,0.0,1526.107666015625,1895.4371337890625,0.0,4142.484375,0.9038166999816896,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044846653938293,0.3766302466392517,0.3427551388740539,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970721960067749,0.5287768840789795,0.5038864016532898,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763430714607239,0.5136454701423645,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955071330070496,0.3644098341464996,0.3493127822875976,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801800727844238,0.2251825928688049,1.0352858304977417,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.634687066078186,0.3600434362888336,0.3600434362888336,1.0,1.0,-3.2961666584014893,0.8722561001777649,2.423910617828369,0.1258450001478195,0.8974111676216125,0.8974111676216125,0.0,200.0376892089844,203.0,45564.6875,0.0,3166.6923828125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815848469734192,1.0,0.0,0.0,3.6432390213012695,3.64326286315918,8.856632121023722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90283203125,0.0,1526.107666015625,1895.4371337890625,0.0,4142.484375,0.9038166999816896,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8030500411987305,0.3761362135410309,0.3422178030014038,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.895439088344574,0.5280017852783203,0.5030527710914612,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786748051643372,0.5155223608016968,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942733764648438,0.3641678094863891,0.3490076065063476,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.678859531879425,0.2248061597347259,1.0333974361419678,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.59588623046875,297.2793273925781,285.0687255859375,1.0,0.6349123120307922,0.3601053059101105,0.3601053059101105,1.0,1.0,-3.2941341400146484,0.8717889189720154,2.4223451614379883,0.1258046329021453,0.8994269371032715,0.8994269371032715,0.0,200.8954620361328,203.0,44508.91796875,0.0,3167.035400390625,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729068279266356,1.0,0.0,0.0,3.6442885398864746,3.644312620162964,8.861736091603234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5107421875,0.0,1526.4849853515625,1895.4371337890625,0.0,4066.7666015625,0.9040156006813048,1.0,0.0,3.0,1.0,0.0
12245160,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.801933228969574,0.3758029341697693,0.3419263958930969,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941096663475037,0.5274151563644409,0.5024930834770203,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812378644943237,0.5171808004379272,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7933326959609985,0.3640937507152557,0.348923772573471,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.677822470664978,0.2245632112026214,1.032263159751892,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.588134765625,297.2841186523437,285.10382080078125,1.0,0.6353113651275635,0.3601333498954773,0.3601333498954773,1.0,1.0,-3.29363751411438,0.8717202544212341,2.421917200088501,0.1258248090744018,0.9008954167366028,0.9008954167366028,0.0,201.71250915527344,206.0,44343.22265625,0.0,3170.53515625,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35870.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687435626983644,1.0,0.0,0.0,3.6475117206573486,3.647535562515259,8.877418053998554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6787109375,0.0,1529.4298095703125,1895.4371337890625,0.0,4030.132568359375,0.9046465754508972,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981162667274475,0.3736098706722259,0.3405109345912933,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899638056755066,0.5248001217842102,0.5006003975868225,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8840027451515198,0.5222572684288025,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901632785797119,0.3629253506660461,0.3482628166675567,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746569275856018,0.2234140485525131,1.0286972522735596,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362653970718384,0.3601894974708557,0.3601894974708557,1.0,1.0,-3.2906885147094727,0.8709351420402527,2.419753313064575,0.125808447599411,0.8991571664810181,0.8991571664810181,0.0,204.17843627929688,209.0,45321.3046875,0.0,3177.876953125,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807801842689514,1.0,0.0,0.0,3.648405075073242,3.648428916931152,8.881767143975594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.01416015625,0.0,1531.374755859375,1895.4371337890625,0.0,4135.50146484375,0.9049074053764344,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981162667274475,0.3736098706722259,0.3405109345912933,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899638056755066,0.5248001217842102,0.5006003975868225,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8840027451515198,0.5222572684288025,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901632785797119,0.3629253506660461,0.3482628166675567,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746569275856018,0.2234140485525131,1.0286972522735596,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.5547790527344,297.2699890136719,284.9246520996094,1.0,0.6362653970718384,0.3601894974708557,0.3601894974708557,1.0,1.0,-3.2906885147094727,0.8709351420402527,2.419753313064575,0.125808447599411,0.8991571664810181,0.8991571664810181,0.0,204.17843627929688,209.0,45321.3046875,0.0,3177.876953125,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807801842689514,1.0,0.0,0.0,3.648405075073242,3.648428916931152,8.881767143975594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.01416015625,0.0,1531.374755859375,1895.4371337890625,0.0,4135.50146484375,0.9049074053764344,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936645150184631,0.3719205260276794,0.3388252854347229,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851377964019775,0.522546112537384,0.4983303546905517,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868448734283447,0.5282102823257446,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863181233406067,0.3619304895401001,0.3472563028335571,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708000898361206,0.2222664058208465,1.023624300956726,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371948719024658,0.3602456450462341,0.3602456450462341,1.0,1.0,-3.285775184631348,0.8695262670516968,2.4162487983703613,0.1254718750715255,0.9020849466323853,0.9020849466323853,0.0,207.0312347412109,212.0,44098.32421875,0.0,3183.0498046875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971839725971222,1.0,0.0,0.0,3.652695894241333,3.652719736099243,8.902670742827468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9638671875,0.0,1535.1695556640625,1895.4371337890625,0.0,4057.3955078125,0.9057992696762084,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936645150184631,0.3719205260276794,0.3388252854347229,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851377964019775,0.522546112537384,0.4983303546905517,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.8868448734283447,0.5282102823257446,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863181233406067,0.3619304895401001,0.3472563028335571,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6708000898361206,0.2222664058208465,1.023624300956726,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.5252380371094,297.2613525390625,285.0765686035156,1.0,0.6371948719024658,0.3602456450462341,0.3602456450462341,1.0,1.0,-3.285775184631348,0.8695262670516968,2.4162487983703613,0.1254718750715255,0.9020849466323853,0.9020849466323853,0.0,207.0312347412109,212.0,44098.32421875,0.0,3183.0498046875,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971839725971222,1.0,0.0,0.0,3.652695894241333,3.652719736099243,8.902670742827468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.9638671875,0.0,1535.1695556640625,1895.4371337890625,0.0,4057.3955078125,0.9057992696762084,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889788150787354,0.369329571723938,0.3370040953159332,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.880118191242218,0.5194582343101501,0.4959413111209869,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880597352981567,0.5345152616500854,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822996973991394,0.3603492677211761,0.3461775183677673,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667889952659607,0.2207162678241729,1.0182346105575562,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381701827049255,0.3602496087551117,0.3602496087551117,1.0,1.0,-3.28052282333374,0.8678522706031799,2.412670373916626,0.1250825673341751,0.8999044299125671,0.8999044299125671,0.0,210.09646606445312,215.0,45029.51171875,0.0,3188.634033203125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833094477653505,1.0,0.0,0.0,3.652895212173462,3.652919292449951,8.903642196855799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.673828125,0.0,1536.5174560546875,1895.4371337890625,0.0,4157.42333984375,0.905922532081604,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889788150787354,0.369329571723938,0.3370040953159332,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.880118191242218,0.5194582343101501,0.4959413111209869,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880597352981567,0.5345152616500854,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822996973991394,0.3603492677211761,0.3461775183677673,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667889952659607,0.2207162678241729,1.0182346105575562,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.2397766113281,284.8935241699219,1.0,0.6381701827049255,0.3602496087551117,0.3602496087551117,1.0,1.0,-3.28052282333374,0.8678522706031799,2.412670373916626,0.1250825673341751,0.8999044299125671,0.8999044299125671,0.0,210.09646606445312,215.0,45029.51171875,0.0,3188.634033203125,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833094477653505,1.0,0.0,0.0,3.652895212173462,3.652919292449951,8.903642196855799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.673828125,0.0,1536.5174560546875,1895.4371337890625,0.0,4157.42333984375,0.905922532081604,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826200127601624,0.3656433820724487,0.3340663611888885,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735284805297852,0.5151869058609009,0.4923377931118011,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.886896550655365,0.542527437210083,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767890691757202,0.3578053116798401,0.3441499471664428,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.661372721195221,0.2183935344219207,1.0094352960586548,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.20245361328125,284.69091796875,1.0,0.6387535929679871,0.3602536022663116,0.3602536022663116,1.0,1.0,-3.2692785263061523,0.8642497658729553,2.405028820037842,0.1240967735648155,0.8948235511779785,0.8948235511779785,0.0,213.85044860839844,218.0,45881.91015625,0.0,3184.847900390625,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99641615152359,1.0,0.0,0.0,3.6441571712493896,3.644181251525879,8.861097171575238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1376953125,0.0,1528.580078125,1895.4371337890625,0.0,4269.70458984375,0.9041248559951782,1.0,0.0,3.0,1.0,0.0
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.7826200127601624,0.3656433820724487,0.3340663611888885,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.8735284805297852,0.5151869058609009,0.4923377931118011,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.886896550655365,0.542527437210083,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767890691757202,0.3578053116798401,0.3441499471664428,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.661372721195221,0.2183935344219207,1.0094352960586548,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344482421875,297.20245361328125,284.69091796875,1.0,0.6387535929679871,0.3602536022663116,0.3602536022663116,1.0,1.0,-3.2692785263061523,0.8642497658729553,2.405028820037842,0.1240967735648155,0.8948235511779785,0.8948235511779785,0.0,213.85044860839844,218.0,45881.91015625,0.0,3184.847900390625,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36254.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99641615152359,1.0,0.0,0.0,3.6441571712493896,3.644181251525879,8.861097171575238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1376953125,0.0,1528.580078125,1895.4371337890625,0.0,4269.70458984375,0.9041248559951782,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7794934511184692,0.3641771972179413,0.3325768709182739,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702740669250488,0.5133578181266785,0.4904600381851196,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8865994811058044,0.5464829802513123,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740299701690674,0.3567157089710235,0.34303879737854,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586100459098816,0.2172906547784805,1.0044457912445068,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4128723144531,297.189208984375,284.8108215332031,1.0,0.6389076113700867,0.3602555990219116,0.3602555990219116,1.0,1.0,-3.2626473903656006,0.8621270060539246,2.4005203247070312,0.1234415769577026,0.8949235677719116,0.8949235677719116,0.0,215.6777191162109,218.0,44780.0390625,0.0,3180.46728515625,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895552396774292,1.0,0.0,0.0,3.639742374420166,3.639766216278076,8.839639349389472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.30224609375,0.0,1523.40087890625,1895.4371337890625,0.0,4211.2119140625,0.903167724609375,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.777178168296814,0.3631525635719299,0.3315790593624115,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677744269371033,0.5119702219963074,0.4890675246715545,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.9990000128746032,0.8869170546531677,0.5496281981468201,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7719484567642212,0.3559646904468536,0.3422732055187225,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.6564311385154724,0.2164161652326584,1.0004305839538574,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964538574219,297.1829528808594,284.8401184082031,1.0,0.6391106843948364,0.3603284955024719,0.3603284955024719,1.0,1.0,-3.257802724838257,0.8607726097106934,2.3970301151275635,0.1231437176465988,0.8945709466934204,0.8945709466934204,0.0,217.1595153808593,221.0,44531.95703125,0.0,3178.08837890625,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848684668540956,1.0,0.0,0.0,3.6370491981506334,3.637073040008545,8.826563089314732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4248046875,0.0,1520.089599609375,1895.4371337890625,0.0,4170.896484375,0.9025076031684875,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737037539482117,0.3617719113826751,0.3302663266658783,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639126420021057,0.5099345445632935,0.4870514869689941,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887213468551636,0.5547370314598083,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688642740249634,0.355082094669342,0.3413666188716888,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530895233154297,0.2151453793048858,0.9945586323738098,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397359371185303,0.3604742884635925,0.3604742884635925,1.0,1.0,-3.251786947250366,0.8592670559883118,2.392519950866699,0.1229675188660621,0.8967477679252625,0.8967477679252625,0.0,219.668197631836,224.0,43243.625,0.0,3178.84716796875,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702582359313964,1.0,0.0,0.0,3.6365694999694815,3.636593580245972,8.82423591974657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.880859375,0.0,1518.2628173828125,1895.4371337890625,0.0,4043.48291015625,0.9022886753082277,1.0,0.0,3.0,1.0,0.0
