time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7737037539482117,0.3617719113826751,0.3302663266658783,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639126420021057,0.5099345445632935,0.4870514869689941,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8887213468551636,0.5547370314598083,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7688642740249634,0.355082094669342,0.3413666188716888,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530895233154297,0.2151453793048858,0.9945586323738098,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.1814270019531,285.0078125,1.0,0.6397359371185303,0.3604742884635925,0.3604742884635925,1.0,1.0,-3.251786947250366,0.8592670559883118,2.392519950866699,0.1229675188660621,0.8967477679252625,0.8967477679252625,0.0,219.668197631836,224.0,43243.625,0.0,3178.84716796875,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702582359313964,1.0,0.0,0.0,3.6365694999694815,3.636593580245972,8.82423591974657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.880859375,0.0,1518.2628173828125,1895.4371337890625,0.0,4043.48291015625,0.9022886753082277,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710089683532715,0.3608606457710266,0.3294566869735718,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608391880989075,0.508455216884613,0.4856513738632202,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914176821708679,0.5591294169425964,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.766564667224884,0.3547002375125885,0.3410032391548157,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505627632141113,0.2143140435218811,0.9908588528633118,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407169103622437,0.3606201112270355,0.3606201112270355,1.0,1.0,-3.2495222091674805,0.8589644432067871,2.3905580043792725,0.1231914907693862,0.9012091755867004,0.9012091755867004,0.0,221.97146606445312,227.0,42033.12109375,0.0,3186.665283203125,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956794500350952,1.0,0.0,0.0,3.644018888473511,3.64404296875,8.860424713930115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54248046875,0.0,1524.922119140625,1895.4371337890625,0.0,3923.960693359375,0.9038087725639344,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7710089683532715,0.3608606457710266,0.3294566869735718,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608391880989075,0.508455216884613,0.4856513738632202,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.8914176821708679,0.5591294169425964,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.766564667224884,0.3547002375125885,0.3410032391548157,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.6505627632141113,0.2143140435218811,0.9908588528633118,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.18756103515625,285.17755126953125,1.0,0.6407169103622437,0.3606201112270355,0.3606201112270355,1.0,1.0,-3.2495222091674805,0.8589644432067871,2.3905580043792725,0.1231914907693862,0.9012091755867004,0.9012091755867004,0.0,221.97146606445312,227.0,42033.12109375,0.0,3186.665283203125,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956794500350952,1.0,0.0,0.0,3.644018888473511,3.64404296875,8.860424713930115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54248046875,0.0,1524.922119140625,1895.4371337890625,0.0,3923.960693359375,0.9038087725639344,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671829462051392,0.3584767282009125,0.3279038071632385,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567714095115662,0.5055909752845764,0.4835624694824219,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8915995359420776,0.5648073554039001,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633895874023438,0.3533321321010589,0.3401959836483001,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.647383987903595,0.2128893136978149,0.9861925840377808,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.318359375,297.1720275878906,284.9956970214844,1.0,0.6417829990386963,0.3607135117053985,0.3607135117053985,1.0,1.0,-3.2453978061676025,0.8579070568084717,2.387490749359131,0.1232251971960067,0.900407075881958,0.900407075881958,0.0,224.9338836669922,215.0,42998.55078125,0.0,3194.036376953125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697095155715942,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7470703125,0.0,1530.7427978515625,1895.4371337890625,0.0,4038.649658203125,0.9048584699630736,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671829462051392,0.3584767282009125,0.3279038071632385,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8567714095115662,0.5055909752845764,0.4835624694824219,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.8915995359420776,0.5648073554039001,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633895874023438,0.3533321321010589,0.3401959836483001,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.647383987903595,0.2128893136978149,0.9861925840377808,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.318359375,297.1720275878906,284.9956970214844,1.0,0.6417829990386963,0.3607135117053985,0.3607135117053985,1.0,1.0,-3.2453978061676025,0.8579070568084717,2.387490749359131,0.1232251971960067,0.900407075881958,0.900407075881958,0.0,224.9338836669922,215.0,42998.55078125,0.0,3194.036376953125,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697095155715942,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7470703125,0.0,1530.7427978515625,1895.4371337890625,0.0,4038.649658203125,0.9048584699630736,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657710909843445,0.3561972379684448,0.3260914981365204,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.8554900288581848,0.5029511451721191,0.481340616941452,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904367685317993,0.5647940039634705,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7624720931053162,0.3517890870571136,0.3389550149440765,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.6461921334266663,0.2114820331335067,0.9806408286094666,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522827148437,284.81787109375,1.0,0.639532208442688,0.3607729077339172,0.3607729077339172,1.0,1.0,-3.23238492012024,0.8538772463798523,2.378507614135742,0.1223979517817497,0.8977428674697876,0.8977428674697876,0.0,224.3903045654297,215.0,43854.578125,0.0,3162.596435546875,1.0,280.3814697265625,283.2680053710937,291.4023132324219,294.2844543457031,293.1499938964844,293.1499938964844,280.3500061035156,36058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816980957984924,1.0,0.0,0.0,3.647015333175659,3.647039413452149,8.875002777131158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.36181640625,0.0,1530.285400390625,1895.4371337890625,0.0,4143.466796875,0.904610276222229,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.7652808427810669,0.3547702729701996,0.3248073160648346,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.855151891708374,0.5012825131416321,0.4797856211662292,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897954225540161,0.5636523365974426,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622712254524231,0.3507558405399322,0.3380005955696106,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457380056381226,0.210552841424942,0.9765552878379822,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1410217285156,284.7845764160156,1.0,0.6375277042388916,0.3608069121837616,0.3608069121837616,1.0,1.0,-3.221543788909912,0.8504804372787476,2.371063232421875,0.1215065345168113,0.8965413570404053,0.8965413570404053,0.0,223.30470275878903,203.0,43769.55078125,0.0,3133.099853515625,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845873713493348,1.0,0.0,0.0,3.64459228515625,3.64461612701416,8.863212883625238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.94921875,0.0,1528.0958251953125,1895.4371337890625,0.0,4168.4697265625,0.9041332006454468,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653118371963501,0.3532516062259674,0.3231415152549743,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8554077744483948,0.4993754923343658,0.4777050018310547,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8899141550064087,0.5606933236122131,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626165151596069,0.3495875000953674,0.3366867005825043,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455932855606079,0.2094187587499618,0.9707618951797484,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334533691406,284.8975524902344,1.0,0.6341367959976196,0.3608536124229431,0.3608536124229431,1.0,1.0,-3.2049367427825928,0.8452614545822144,2.359675407409668,0.1200402379035949,0.897152304649353,0.897152304649353,0.0,220.9766082763672,203.0,42604.921875,0.0,3084.617431640625,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776305556297302,1.0,0.0,0.0,3.6425843238830566,3.642608404159546,8.853450026435894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.2880859375,0.0,1525.5914306640625,1895.4371337890625,0.0,4108.0927734375,0.9037123918533324,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665736079216003,0.3521732985973358,0.3219330906867981,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568729758262634,0.4978935420513153,0.4760604202747345,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911595344543457,0.5558435916900635,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640452980995178,0.3487322330474853,0.3356641829013824,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6463401913642883,0.2085059732198715,0.9657763838768004,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302260160446167,0.361030250787735,0.361030250787735,1.0,1.0,-3.188451051712036,0.8404279351234436,2.348022937774658,0.1189070716500282,0.8972544074058533,0.8972544074058533,0.0,217.63233947753903,206.0,42274.94921875,0.0,3031.2998046875,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723743200302124,1.0,0.0,0.0,3.6421828269958496,3.64220666885376,8.851497454998025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.453125,0.0,1524.846435546875,1895.4371337890625,0.0,4062.091796875,0.9035667181015016,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673825621604919,0.3507257103919983,0.3203559517860412,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577293753623962,0.4956920146942138,0.4736776351928711,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895163893699646,0.5513771772384644,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650999426841736,0.3476317226886749,0.3343514800071716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.646488606929779,0.2071890830993652,0.9586884379386902,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262689828872681,0.3613835275173187,0.3613835275173187,1.0,1.0,-3.168198585510254,0.8349092602729797,2.33328914642334,0.1177321523427963,0.9003003239631653,0.9003003239631653,0.0,214.35487365722656,209.0,40912.01953125,0.0,2970.976318359375,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554824233055116,1.0,0.0,0.0,3.6459131240844727,3.645937204360962,8.869639032127452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82275390625,0.0,1527.76904296875,1895.4371337890625,0.0,3912.215087890625,0.9042981266975404,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673825621604919,0.3507257103919983,0.3203559517860412,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577293753623962,0.4956920146942138,0.4736776351928711,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.895163893699646,0.5513771772384644,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650999426841736,0.3476317226886749,0.3343514800071716,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.646488606929779,0.2071890830993652,0.9586884379386902,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492919921875,285.0781555175781,1.0,0.6262689828872681,0.3613835275173187,0.3613835275173187,1.0,1.0,-3.168198585510254,0.8349092602729797,2.33328914642334,0.1177321523427963,0.9003003239631653,0.9003003239631653,0.0,214.35487365722656,209.0,40912.01953125,0.0,2970.976318359375,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554824233055116,1.0,0.0,0.0,3.6459131240844727,3.645937204360962,8.869639032127452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82275390625,0.0,1527.76904296875,1895.4371337890625,0.0,3912.215087890625,0.9042981266975404,1.0,0.0,3.0,1.0,0.0
12246540,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658272385597229,0.3480671942234039,0.3183959424495697,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561652898788452,0.4924076795578003,0.47101491689682,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965233564376831,0.5513438582420349,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640236020088196,0.3457787334918976,0.3329184949398041,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450196504592896,0.2054836302995681,0.9519755840301514,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240905523300171,0.3617368042469024,0.3617368042469024,1.0,1.0,-3.152808904647827,0.8309338092803955,2.321875095367432,0.1173075214028358,0.898036777973175,0.898036777973175,0.0,213.7056427001953,212.0,41759.41015625,0.0,2935.477294921875,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652960300445556,1.0,0.0,0.0,3.645583152770996,3.645606994628906,8.868032637110446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.79638671875,0.0,1528.5006103515625,1895.4371337890625,0.0,3999.65234375,0.9042978882789612,1.0,0.0,3.0,1.0,0.0
12246600,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658272385597229,0.3480671942234039,0.3183959424495697,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561652898788452,0.4924076795578003,0.47101491689682,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8965233564376831,0.5513438582420349,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7640236020088196,0.3457787334918976,0.3329184949398041,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450196504592896,0.2054836302995681,0.9519755840301514,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.2091979980469,297.1430358886719,284.8895874023437,1.0,0.6240905523300171,0.3617368042469024,0.3617368042469024,1.0,1.0,-3.152808904647827,0.8309338092803955,2.321875095367432,0.1173075214028358,0.898036777973175,0.898036777973175,0.0,213.7056427001953,212.0,41759.41015625,0.0,2935.477294921875,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9048767089844,293.1499938964844,293.1499938964844,280.95001220703125,36032.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652960300445556,1.0,0.0,0.0,3.645583152770996,3.645606994628906,8.868032637110446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.79638671875,0.0,1528.5006103515625,1895.4371337890625,0.0,3999.65234375,0.9042978882789612,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762889564037323,0.3459034562110901,0.3162287175655365,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531028032302856,0.4895021021366119,0.4680707454681396,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975930213928223,0.5539612174034119,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615430355072021,0.3441289067268371,0.3312298953533172,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423460841178894,0.203829824924469,0.9443148374557496,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228599548339844,0.3622249364852905,0.3622249364852905,1.0,1.0,-3.1385629177093506,0.8276935815811157,2.3108692169189453,0.1172627806663513,0.9004396796226501,0.9004396796226501,0.0,214.5373687744141,215.0,40487.10546875,0.0,2910.553466796875,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953594207763672,1.0,0.0,0.0,3.648180484771729,3.648204326629639,8.880673476596712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.16845703125,0.0,1530.4840087890625,1895.4371337890625,0.0,3895.283447265625,0.9048192501068116,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.762889564037323,0.3459034562110901,0.3162287175655365,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531028032302856,0.4895021021366119,0.4680707454681396,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975930213928223,0.5539612174034119,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615430355072021,0.3441289067268371,0.3312298953533172,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423460841178894,0.203829824924469,0.9443148374557496,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228599548339844,0.3622249364852905,0.3622249364852905,1.0,1.0,-3.1385629177093506,0.8276935815811157,2.3108692169189453,0.1172627806663513,0.9004396796226501,0.9004396796226501,0.0,214.5373687744141,215.0,40487.10546875,0.0,2910.553466796875,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953594207763672,1.0,0.0,0.0,3.648180484771729,3.648204326629639,8.880673476596712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.16845703125,0.0,1530.4840087890625,1895.4371337890625,0.0,3895.283447265625,0.9048192501068116,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592499256134033,0.3429227173328399,0.314001202583313,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492977023124695,0.4858407378196716,0.4650812447071075,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965964317321777,0.5580936670303345,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583955526351929,0.3419404625892639,0.3295252621173858,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6391396522521973,0.2018300145864486,0.9366309642791748,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223015785217285,0.362713098526001,0.362713098526001,1.0,1.0,-3.125976085662842,0.8249835968017578,2.300992488861084,0.1175225377082824,0.8976637721061707,0.8976637721061707,0.0,216.281967163086,218.0,41335.20703125,0.0,2894.056884765625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639229774475098,1.0,0.0,0.0,3.646317720413208,3.646341562271118,8.871606951288413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61083984375,0.0,1529.62451171875,1895.4371337890625,0.0,3987.4775390625,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7592499256134033,0.3429227173328399,0.314001202583313,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8492977023124695,0.4858407378196716,0.4650812447071075,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8965964317321777,0.5580936670303345,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583955526351929,0.3419404625892639,0.3295252621173858,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6391396522521973,0.2018300145864486,0.9366309642791748,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.1528625488281,297.11993408203125,284.85089111328125,1.0,0.6223015785217285,0.362713098526001,0.362713098526001,1.0,1.0,-3.125976085662842,0.8249835968017578,2.300992488861084,0.1175225377082824,0.8976637721061707,0.8976637721061707,0.0,216.281967163086,218.0,41335.20703125,0.0,2894.056884765625,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639229774475098,1.0,0.0,0.0,3.646317720413208,3.646341562271118,8.871606951288413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61083984375,0.0,1529.62451171875,1895.4371337890625,0.0,3987.4775390625,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7569552659988403,0.3415569365024566,0.312644213438034,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469268679618835,0.484086275100708,0.4633161127567291,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.8959800004959106,0.5608430504798889,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563756108283997,0.3408705592155456,0.3284570574760437,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.637139081954956,0.2008011937141418,0.9320122003555298,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.972412109375,1.0,0.6220925450325012,0.3629571497440338,0.3629571497440338,1.0,1.0,-3.1186885833740234,0.8233035802841187,2.2953851222991943,0.117499716579914,0.8988466262817383,0.8988466262817383,0.0,217.4934539794922,218.0,40282.99609375,0.0,2885.626220703125,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956618070602417,1.0,0.0,0.0,3.645756244659424,3.645780324935913,8.868875625012151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.97509765625,0.0,1528.580322265625,1895.4371337890625,0.0,3922.38232421875,0.9043779373168944,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7551680207252502,0.3405537009239197,0.3116818070411682,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449917435646057,0.4826835095882416,0.4619317352771759,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8958069682121277,0.5631900429725647,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.754750669002533,0.3400651514530182,0.3276575803756714,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.635454535484314,0.1999408304691314,0.9281117916107178,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256408691406,297.1075744628906,285.002197265625,1.0,0.6220092177391052,0.3631488084793091,0.3631488084793091,1.0,1.0,-3.113035202026367,0.8220140933990479,2.29102110862732,0.1174912825226783,0.8995843529701233,0.8995843529701233,0.0,218.55674743652344,221.0,40066.05078125,0.0,2879.76123046875,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515423774719238,1.0,0.0,0.0,3.6471364498138414,3.647160291671753,8.875591674950556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0615234375,0.0,1529.67626953125,1895.4371337890625,0.0,3876.84619140625,0.9046175479888916,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522674202919006,0.3391026556491852,0.3103187084197998,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417299389839172,0.4804739952087402,0.459774374961853,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962392210960388,0.5674352645874023,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520909905433655,0.3389375507831573,0.3265427649021148,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326160430908203,0.1985703110694885,0.921894371509552,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222007274627686,0.3635320663452148,0.3635320663452148,1.0,1.0,-3.1050870418548584,0.8205020427703857,2.2845847606658936,0.1178240627050399,0.9039430022239684,0.9039430022239684,0.0,220.5894470214844,209.0,38843.0078125,0.0,2874.385986328125,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351851940155028,1.0,0.0,0.0,3.6550955772399902,3.65511965751648,8.914371960599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32421875,0.0,1537.1318359375,1895.4371337890625,0.0,3728.5751953125,0.906274914741516,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7522674202919006,0.3391026556491852,0.3103187084197998,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417299389839172,0.4804739952087402,0.459774374961853,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962392210960388,0.5674352645874023,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520909905433655,0.3389375507831573,0.3265427649021148,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326160430908203,0.1985703110694885,0.921894371509552,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.10760498046875,285.1708679199219,1.0,0.6222007274627686,0.3635320663452148,0.3635320663452148,1.0,1.0,-3.1050870418548584,0.8205020427703857,2.2845847606658936,0.1178240627050399,0.9039430022239684,0.9039430022239684,0.0,220.5894470214844,209.0,38843.0078125,0.0,2874.385986328125,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351851940155028,1.0,0.0,0.0,3.6550955772399902,3.65511965751648,8.914371960599965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32421875,0.0,1537.1318359375,1895.4371337890625,0.0,3728.5751953125,0.906274914741516,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520778179168701,0.3363620340824127,0.3082295954227447,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416787981987,0.4770715534687042,0.4569486081600189,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.895191490650177,0.5640562772750854,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523457407951355,0.336961030960083,0.324939489364624,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321398019790649,0.1967092901468277,0.9142062664031982,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177108883857727,0.363915354013443,0.363915354013443,1.0,1.0,-3.083971738815308,0.8146697878837585,2.2693018913269043,0.1171388626098632,0.9028562307357788,0.9028562307357788,0.0,217.8814392089844,212.0,39657.8125,0.0,2817.484130859375,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946324110031128,1.0,0.0,0.0,3.659473180770874,3.6594972610473633,8.935737696447177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9462890625,0.0,1543.0308837890625,1895.4371337890625,0.0,3829.786865234375,0.9073184728622437,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520778179168701,0.3363620340824127,0.3082295954227447,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416787981987,0.4770715534687042,0.4569486081600189,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.895191490650177,0.5640562772750854,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523457407951355,0.336961030960083,0.324939489364624,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321398019790649,0.1967092901468277,0.9142062664031982,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.6177108883857727,0.363915354013443,0.363915354013443,1.0,1.0,-3.083971738815308,0.8146697878837585,2.2693018913269043,0.1171388626098632,0.9028562307357788,0.9028562307357788,0.0,217.8814392089844,212.0,39657.8125,0.0,2817.484130859375,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946324110031128,1.0,0.0,0.0,3.659473180770874,3.6594972610473633,8.935737696447177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9462890625,0.0,1543.0308837890625,1895.4371337890625,0.0,3829.786865234375,0.9073184728622437,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489184141159058,0.3324432075023651,0.3049613535404205,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386329412460327,0.4723948240280151,0.4528370499610901,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924331665039062,0.5654488801956177,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498160600662231,0.3339493870735168,0.3223444819450378,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293285489082336,0.1941230595111847,0.903504490852356,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150476336479187,0.364359438419342,0.364359438419342,1.0,1.0,-3.060782194137573,0.8083249926567078,2.2524571418762207,0.1160198599100112,0.8987223505973816,0.8987223505973816,0.0,217.72091674804688,200.0,40436.6328125,0.0,2770.486572265625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603647589683532,1.0,0.0,0.0,3.655009269714356,3.6550333499908447,8.913951319300395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6572265625,0.0,1539.798583984375,1895.4371337890625,0.0,3955.83642578125,0.9064731597900392,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489184141159058,0.3324432075023651,0.3049613535404205,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386329412460327,0.4723948240280151,0.4528370499610901,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8924331665039062,0.5654488801956177,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498160600662231,0.3339493870735168,0.3223444819450378,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293285489082336,0.1941230595111847,0.903504490852356,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.6150476336479187,0.364359438419342,0.364359438419342,1.0,1.0,-3.060782194137573,0.8083249926567078,2.2524571418762207,0.1160198599100112,0.8987223505973816,0.8987223505973816,0.0,217.72091674804688,200.0,40436.6328125,0.0,2770.486572265625,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603647589683532,1.0,0.0,0.0,3.655009269714356,3.6550333499908447,8.913951319300395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.6572265625,0.0,1539.798583984375,1895.4371337890625,0.0,3955.83642578125,0.9064731597900392,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489124536514282,0.3296139538288116,0.3019364476203918,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389096260070801,0.4686440527439117,0.4488274455070495,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8915121555328369,0.5598541498184204,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502150535583496,0.331532746553421,0.3196856379508972,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.628733217716217,0.1918192505836486,0.8918612599372864,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083150506019592,0.3648034930229187,0.3648034930229187,1.0,1.0,-3.0284171104431152,0.798945963382721,2.229471206665039,0.1141154021024704,0.8993391394615173,0.8993391394615173,0.0,213.3558654785156,203.0,39009.52734375,0.0,2684.45751953125,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94637268781662,1.0,0.0,0.0,3.65207576751709,3.652099609375,8.89964780981245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4140625,0.0,1535.943603515625,1895.4371337890625,0.0,3830.226318359375,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489124536514282,0.3296139538288116,0.3019364476203918,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8389096260070801,0.4686440527439117,0.4488274455070495,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8915121555328369,0.5598541498184204,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502150535583496,0.331532746553421,0.3196856379508972,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.628733217716217,0.1918192505836486,0.8918612599372864,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083150506019592,0.3648034930229187,0.3648034930229187,1.0,1.0,-3.0284171104431152,0.798945963382721,2.229471206665039,0.1141154021024704,0.8993391394615173,0.8993391394615173,0.0,213.3558654785156,203.0,39009.52734375,0.0,2684.45751953125,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94637268781662,1.0,0.0,0.0,3.65207576751709,3.652099609375,8.89964780981245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4140625,0.0,1535.943603515625,1895.4371337890625,0.0,3830.226318359375,0.9057896137237548,1.0,0.0,3.0,1.0,0.0
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.748926043510437,0.3286617398262024,0.3008951246738434,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.838938295841217,0.4672358334064483,0.4473026096820831,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.8922736048698425,0.5578914284706116,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7503324151039124,0.3306849300861358,0.3187204003334045,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284011602401733,0.1909292191267013,0.8872342705726624,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062049865722656,0.365025520324707,0.365025520324707,1.0,1.0,-3.0162365436553955,0.7955678701400757,2.2206687927246094,0.1133619174361229,0.901104748249054,0.901104748249054,0.0,211.7930603027344,203.0,37906.58203125,0.0,2652.915771484375,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344974160194396,1.0,0.0,0.0,3.652681350708008,3.652705430984497,8.90260025698808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.701171875,0.0,1535.94287109375,1895.4371337890625,0.0,3722.294921875,0.9059024453163148,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7488372325897217,0.3279134929180145,0.3001554012298584,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.838783323764801,0.4660555720329284,0.4461064636707306,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932766914367676,0.5567267537117004,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503032088279724,0.3300236761569977,0.3180163502693176,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279963850975037,0.1901921480894088,0.8835595846176147,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184631347656,297.0686950683594,285.0715637207031,1.0,0.604616641998291,0.3654123246669769,0.3654123246669769,1.0,1.0,-3.0072410106658936,0.7936452627182007,2.213595628738404,0.1134611219167709,0.9023283123970032,0.9023283123970032,0.0,210.80235290527344,206.0,37677.18359375,0.0,2630.592529296875,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272992610931396,1.0,0.0,0.0,3.6553454399108887,3.655369520187378,8.915591251934529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.0283203125,0.0,1538.350341796875,1895.4371337890625,0.0,3656.36181640625,0.9064151048660278,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.746825635433197,0.3250653743743896,0.298030823469162,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366759419441223,0.4624442160129547,0.4431392848491668,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923778533935547,0.5574765205383301,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486380338668823,0.3277986943721771,0.3162400722503662,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.625959575176239,0.1882082819938659,0.8756139874458313,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024988293647766,0.3661859333515167,0.3661859333515167,1.0,1.0,-2.99033784866333,0.7901878356933594,2.2001500129699707,0.1139618903398513,0.899932861328125,0.899932861328125,0.0,210.556884765625,209.0,38496.8359375,0.0,2597.188720703125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710196018219,1.0,0.0,0.0,3.6545560359954834,3.6545801162719727,8.911741247175087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.74853515625,0.0,1538.577880859375,1895.4371337890625,0.0,3746.060546875,0.9063135981559752,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.746825635433197,0.3250653743743896,0.298030823469162,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366759419441223,0.4624442160129547,0.4431392848491668,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923778533935547,0.5574765205383301,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486380338668823,0.3277986943721771,0.3162400722503662,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.625959575176239,0.1882082819938659,0.8756139874458313,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606689453125,284.8806457519531,1.0,0.6024988293647766,0.3661859333515167,0.3661859333515167,1.0,1.0,-2.99033784866333,0.7901878356933594,2.2001500129699707,0.1139618903398513,0.899932861328125,0.899932861328125,0.0,210.556884765625,209.0,38496.8359375,0.0,2597.188720703125,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93710196018219,1.0,0.0,0.0,3.6545560359954834,3.6545801162719727,8.911741247175087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.74853515625,0.0,1538.577880859375,1895.4371337890625,0.0,3746.060546875,0.9063135981559752,1.0,0.0,3.0,1.0,0.0
