time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423884868621826,0.3210458159446716,0.2947354018688202,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321651816368103,0.4575921893119812,0.4389243125915527,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881425857543945,0.5618217587471008,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447412014007568,0.3245787620544433,0.3135067820549011,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219753623008728,0.1855147033929824,0.8647347092628479,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010147929191589,0.3669595420360565,0.3669595420360565,1.0,1.0,-2.9701733589172363,0.7856288552284241,2.184544563293457,0.1140991598367691,0.8945797085762024,0.8945797085762024,0.0,212.162841796875,197.0,39275.06640625,0.0,2567.365966796875,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512284994125366,1.0,0.0,0.0,3.64472246170044,3.6447463035583496,8.863846119311347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.45068359375,0.0,1529.434814453125,1895.4371337890625,0.0,3874.022705078125,0.904273271560669,1.0,0.0,3.0,1.0,0.0
12247800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423884868621826,0.3210458159446716,0.2947354018688202,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321651816368103,0.4575921893119812,0.4389243125915527,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.8881425857543945,0.5618217587471008,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7447412014007568,0.3245787620544433,0.3135067820549011,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219753623008728,0.1855147033929824,0.8647347092628479,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.9614562988281,297.0331115722656,284.6728820800781,1.0,0.6010147929191589,0.3669595420360565,0.3669595420360565,1.0,1.0,-2.9701733589172363,0.7856288552284241,2.184544563293457,0.1140991598367691,0.8945797085762024,0.8945797085762024,0.0,212.162841796875,197.0,39275.06640625,0.0,2567.365966796875,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512284994125366,1.0,0.0,0.0,3.64472246170044,3.6447463035583496,8.863846119311347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.45068359375,0.0,1529.434814453125,1895.4371337890625,0.0,3874.022705078125,0.904273271560669,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415189146995544,0.3180786073207855,0.2916299402713775,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314753174781799,0.4536362290382385,0.4347662329673767,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856220841407776,0.5579847693443298,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442313432693481,0.3219524621963501,0.3106904625892639,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620570182800293,0.1830892115831375,0.8527514934539795,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949926972389221,0.367605984210968,0.367605984210968,1.0,1.0,-2.939052104949951,0.7770795226097107,2.161972522735596,0.1127832382917404,0.8940414786338806,0.8940414786338806,0.0,208.8655548095703,200.0,37871.67578125,0.0,2492.988525390625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370495080947876,1.0,0.0,0.0,3.636473655700684,3.6364974975585938,8.823769803711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6513671875,0.0,1519.6885986328125,1895.4371337890625,0.0,3745.58251953125,0.9024004340171814,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415189146995544,0.3180786073207855,0.2916299402713775,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314753174781799,0.4536362290382385,0.4347662329673767,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8856220841407776,0.5579847693443298,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442313432693481,0.3219524621963501,0.3106904625892639,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.620570182800293,0.1830892115831375,0.8527514934539795,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9369201660156,297.0202941894531,284.8189392089844,1.0,0.5949926972389221,0.367605984210968,0.367605984210968,1.0,1.0,-2.939052104949951,0.7770795226097107,2.161972522735596,0.1127832382917404,0.8940414786338806,0.8940414786338806,0.0,208.8655548095703,200.0,37871.67578125,0.0,2492.988525390625,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370495080947876,1.0,0.0,0.0,3.636473655700684,3.6364974975585938,8.823769803711912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6513671875,0.0,1519.6885986328125,1895.4371337890625,0.0,3745.58251953125,0.9024004340171814,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408400177955627,0.316234141588211,0.289745956659317,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306652903556824,0.4508289098739624,0.4318681955337524,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859505653381348,0.5560055375099182,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436648011207581,0.3202203810214996,0.3088409602642059,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.619210422039032,0.1813157647848129,0.8439419269561768,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916814208030701,0.3682524263858795,0.3682524263858795,1.0,1.0,-2.91809606552124,0.7718662619590759,2.1462297439575195,0.1122060194611549,0.8958918452262878,0.8958918452262878,0.0,206.9781951904297,203.0,36543.2578125,0.0,2445.330810546875,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175142049789428,1.0,0.0,0.0,3.6347079277038574,3.634731769561768,8.815203500489588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6875,0.0,1516.4573974609375,1895.4371337890625,0.0,3566.20068359375,0.9018943905830384,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408400177955627,0.316234141588211,0.289745956659317,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306652903556824,0.4508289098739624,0.4318681955337524,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859505653381348,0.5560055375099182,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436648011207581,0.3202203810214996,0.3088409602642059,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.619210422039032,0.1813157647848129,0.8439419269561768,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.92596435546875,297.0261535644531,284.98492431640625,1.0,0.5916814208030701,0.3682524263858795,0.3682524263858795,1.0,1.0,-2.91809606552124,0.7718662619590759,2.1462297439575195,0.1122060194611549,0.8958918452262878,0.8958918452262878,0.0,206.9781951904297,203.0,36543.2578125,0.0,2445.330810546875,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.05194091796875,293.1499938964844,293.1499938964844,281.54998779296875,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175142049789428,1.0,0.0,0.0,3.6347079277038574,3.634731769561768,8.815203500489588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6875,0.0,1516.4573974609375,1895.4371337890625,0.0,3566.20068359375,0.9018943905830384,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.7402676343917847,0.3154962360858917,0.2890079319477081,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.829964816570282,0.4496424794197082,0.4306648075580597,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862968683242798,0.5559632182121277,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7431374192237854,0.3195290863513946,0.3081218302249908,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183823943138123,0.1805824637413025,0.8403947353363037,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906471014022827,0.3685756623744964,0.3685756623744964,1.0,1.0,-2.910580635070801,0.7702290415763855,2.1403515338897705,0.1122949421405792,0.8982763886451721,0.8982763886451721,0.0,206.67042541503903,203.0,35548.6640625,0.0,2430.20849609375,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055691361427308,1.0,0.0,0.0,3.636601448059082,3.636625289916992,8.824389965411683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.45703125,0.0,1517.66650390625,1895.4371337890625,0.0,3455.438720703125,0.9022729396820068,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397013306617737,0.3148813843727112,0.2884495258331299,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292308449745178,0.4485965967178345,0.4296630918979645,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.886700451374054,0.5562518835067749,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7425879836082458,0.3189453780651092,0.3075567781925201,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175683736801147,0.1799466907978058,0.8374367952346802,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365600585937,285.1614990234375,1.0,0.5899623036384583,0.3690045475959778,0.3690045475959778,1.0,1.0,-2.904814958572388,0.76943039894104,2.135384559631348,0.1128360703587532,0.9001646041870117,0.9001646041870117,0.0,206.61070251464844,206.0,35397.90234375,0.0,2419.522705078125,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991114497184753,1.0,0.0,0.0,3.641013383865357,3.6410372257232666,8.845814249980322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.43115234375,0.0,1521.7962646484375,1895.4371337890625,0.0,3395.300537109375,0.9031559824943542,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382118701934814,0.3138220012187958,0.2874840497970581,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273492455482483,0.4467155039310455,0.4278657734394073,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873710632324219,0.5579913854598999,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411312460899353,0.3179356455802917,0.3065913319587707,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157056093215942,0.1788356453180313,0.8323907852172852,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.04742431640625,285.34332275390625,1.0,0.5893831849098206,0.3698623180389404,0.3698623180389404,1.0,1.0,-2.8963558673858643,0.7688766717910767,2.127479314804077,0.1143032312393188,0.9069220423698424,0.9069220423698424,0.0,207.2457427978516,209.0,34411.515625,0.0,2407.47265625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835547566413879,1.0,0.0,0.0,3.6562864780426025,3.656310558319092,8.920181926441728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44384765625,0.0,1536.974609375,1895.4371337890625,0.0,3249.884521484375,0.906409502029419,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382118701934814,0.3138220012187958,0.2874840497970581,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273492455482483,0.4467155039310455,0.4278657734394073,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873710632324219,0.5579913854598999,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411312460899353,0.3179356455802917,0.3065913319587707,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157056093215942,0.1788356453180313,0.8323907852172852,285.34246826171875,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.04742431640625,285.34332275390625,1.0,0.5893831849098206,0.3698623180389404,0.3698623180389404,1.0,1.0,-2.8963558673858643,0.7688766717910767,2.127479314804077,0.1143032312393188,0.9069220423698424,0.9069220423698424,0.0,207.2457427978516,209.0,34411.515625,0.0,2407.47265625,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835547566413879,1.0,0.0,0.0,3.6562864780426025,3.656310558319092,8.920181926441728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44384765625,0.0,1536.974609375,1895.4371337890625,0.0,3249.884521484375,0.906409502029419,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351655960083008,0.3112705647945404,0.2857549488544464,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239554762840271,0.4434211254119873,0.4253418445587158,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8846060633659363,0.5620845556259155,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383229732513428,0.3158697783946991,0.3051029145717621,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126312613487244,0.1771122217178344,0.8261860013008118,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.036376953125,285.1449584960937,1.0,0.589384138584137,0.3707200884819031,0.3707200884819031,1.0,1.0,-2.886923789978028,0.7679767608642578,2.118947029113769,0.1157691702246666,0.9080029726028442,0.9080029726028442,0.0,209.1480865478516,197.0,35163.3125,0.0,2399.971435546875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989056348800659,1.0,0.0,0.0,3.6688075065612793,3.668831586837769,8.98138125648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.62548828125,0.0,1551.8404541015625,1895.4371337890625,0.0,3393.380859375,0.9092600345611572,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351655960083008,0.3112705647945404,0.2857549488544464,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239554762840271,0.4434211254119873,0.4253418445587158,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8846060633659363,0.5620845556259155,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383229732513428,0.3158697783946991,0.3051029145717621,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6126312613487244,0.1771122217178344,0.8261860013008118,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.036376953125,285.1449584960937,1.0,0.589384138584137,0.3707200884819031,0.3707200884819031,1.0,1.0,-2.886923789978028,0.7679767608642578,2.118947029113769,0.1157691702246666,0.9080029726028442,0.9080029726028442,0.0,209.1480865478516,197.0,35163.3125,0.0,2399.971435546875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989056348800659,1.0,0.0,0.0,3.6688075065612793,3.668831586837769,8.98138125648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.62548828125,0.0,1551.8404541015625,1895.4371337890625,0.0,3393.380859375,0.9092600345611572,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333745956420898,0.3073673546314239,0.2824620604515075,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82234787940979,0.4386746287345886,0.4211260080337524,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790687322616577,0.5600127577781677,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370088696479797,0.3126207292079925,0.3022391200065613,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105890274047852,0.1745423376560211,0.8153160214424133,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.9250183105469,1.0,0.5843430757522583,0.371315449476242,0.371315449476242,1.0,1.0,-2.858925104141236,0.7601746320724487,2.098750352859497,0.1146621406078338,0.9059417843818665,0.9059417843818665,0.0,206.97537231445312,185.0,35858.8125,0.0,2339.766845703125,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165665507316588,1.0,0.0,0.0,3.673060178756714,3.6730844974517822,9.002215506370703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.11376953125,0.0,1558.2764892578125,1895.4371337890625,0.0,3557.439453125,0.9103530645370485,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333745956420898,0.3073673546314239,0.2824620604515075,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.82234787940979,0.4386746287345886,0.4211260080337524,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790687322616577,0.5600127577781677,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7370088696479797,0.3126207292079925,0.3022391200065613,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6105890274047852,0.1745423376560211,0.8153160214424133,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123596191406,284.9250183105469,1.0,0.5843430757522583,0.371315449476242,0.371315449476242,1.0,1.0,-2.858925104141236,0.7601746320724487,2.098750352859497,0.1146621406078338,0.9059417843818665,0.9059417843818665,0.0,206.97537231445312,185.0,35858.8125,0.0,2339.766845703125,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165665507316588,1.0,0.0,0.0,3.673060178756714,3.6730844974517822,9.002215506370703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.11376953125,0.0,1558.2764892578125,1895.4371337890625,0.0,3557.439453125,0.9103530645370485,1.0,0.0,3.0,1.0,0.0
12248580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330045104026794,0.3029007315635681,0.2784283459186554,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224751949310303,0.4332242012023926,0.4159983098506927,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732720017433167,0.5529195070266724,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371344566345215,0.3087565302848816,0.298574835062027,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096288561820984,0.171501412987709,0.8014190196990967,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761443972587585,0.371910810470581,0.371910810470581,1.0,1.0,-2.8182921409606934,0.7480873465538025,2.070204734802246,0.1119167804718017,0.900894820690155,0.900894820690155,0.0,201.6064300537109,173.0,36477.8359375,0.0,2243.51318359375,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301834106445312,1.0,0.0,0.0,3.667156219482422,3.667180299758911,8.973298122327833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7490234375,0.0,1553.7144775390625,1895.4371337890625,0.0,3682.822021484375,0.9092146754264832,1.0,0.0,3.0,1.0,0.0
12248640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7330045104026794,0.3029007315635681,0.2784283459186554,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224751949310303,0.4332242012023926,0.4159983098506927,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.8732720017433167,0.5529195070266724,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371344566345215,0.3087565302848816,0.298574835062027,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.6096288561820984,0.171501412987709,0.8014190196990967,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.5761443972587585,0.371910810470581,0.371910810470581,1.0,1.0,-2.8182921409606934,0.7480873465538025,2.070204734802246,0.1119167804718017,0.900894820690155,0.900894820690155,0.0,201.6064300537109,173.0,36477.8359375,0.0,2243.51318359375,1.0,280.9576416015625,283.33935546875,290.7333679199219,293.13751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301834106445312,1.0,0.0,0.0,3.667156219482422,3.667180299758911,8.973298122327833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7490234375,0.0,1553.7144775390625,1895.4371337890625,0.0,3682.822021484375,0.9092146754264832,1.0,0.0,3.0,1.0,0.0
12248700,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333124279975891,0.3005682229995727,0.2762992978096008,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231067061424255,0.4303581118583679,0.413271963596344,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54400634765625,0.9990000128746032,0.8705391883850098,0.547944962978363,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.7376740574836731,0.3066953420639038,0.2965871393680572,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095319986343384,0.1698814630508422,0.7938535809516907,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711832642555237,0.3722084760665893,0.3722084760665893,1.0,1.0,-2.794999837875366,0.7410244345664978,2.0539755821228027,0.1101670190691948,0.8966711759567261,0.8966711759567261,0.0,198.0704498291016,173.0,37138.02734375,0.0,2187.21728515625,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36351.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378948211669922,1.0,0.0,0.0,3.660029888153076,3.660053968429565,8.938457085605478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.54345703125,0.0,1546.9959716796875,1895.4371337890625,0.0,3753.285400390625,0.9076981544494628,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7337714433670044,0.2981503903865814,0.2740264236927032,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.823942244052887,0.4273851811885834,0.4103769659996032,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.867935836315155,0.5423367023468018,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383816838264465,0.3045401573181152,0.2944588959217071,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.6095532178878784,0.1681892275810241,0.7858054041862488,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.4748840332031,1.0,0.565758228302002,0.3728242516517639,0.3728242516517639,1.0,1.0,-2.769821882247925,0.73406583070755,2.0357561111450195,0.1089371442794799,0.8927984833717346,0.8927984833717346,0.0,194.1600799560547,176.0,36963.5625,0.0,2126.848876953125,1.0,280.6578063964844,283.0830078125,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400412440299988,1.0,0.0,0.0,3.64936900138855,3.649393081665039,8.88646127350512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.66455078125,0.0,1536.2415771484375,1895.4371337890625,0.0,3772.820068359375,0.905454397201538,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330885529518127,0.2947940826416015,0.2704822123050689,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8234714865684509,0.422829270362854,0.4055482447147369,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654778599739075,0.5369399189949036,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378959655761719,0.3012342154979706,0.2909120917320251,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078405976295471,0.165414348244667,0.7718716263771057,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590708255767822,0.374055802822113,0.374055802822113,1.0,1.0,-2.7322452068328857,0.7244990468025208,2.0077462196350098,0.1076624169945716,0.889591634273529,0.889591634273529,0.0,189.945541381836,179.0,35508.03125,0.0,2046.0704345703125,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202132821083068,1.0,0.0,0.0,3.631174802780152,3.6311986446380615,8.798073736215883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0947265625,0.0,1515.8165283203125,1895.4371337890625,0.0,3591.126708984375,0.9013988375663756,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330885529518127,0.2947940826416015,0.2704822123050689,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.8234714865684509,0.422829270362854,0.4055482447147369,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654778599739075,0.5369399189949036,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378959655761719,0.3012342154979706,0.2909120917320251,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.6078405976295471,0.165414348244667,0.7718716263771057,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.5590708255767822,0.374055802822113,0.374055802822113,1.0,1.0,-2.7322452068328857,0.7244990468025208,2.0077462196350098,0.1076624169945716,0.889591634273529,0.889591634273529,0.0,189.945541381836,179.0,35508.03125,0.0,2046.0704345703125,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202132821083068,1.0,0.0,0.0,3.631174802780152,3.6311986446380615,8.798073736215883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0947265625,0.0,1515.8165283203125,1895.4371337890625,0.0,3591.126708984375,0.9013988375663756,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323397994041443,0.2926523387432098,0.2683120667934418,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225444555282593,0.4195435047149658,0.4021733701229095,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646674752235413,0.5343998670578003,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370615005493164,0.2989092469215393,0.2884822487831116,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059703826904297,0.1633461266756057,0.7616673707962036,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.554875910282135,0.3752873837947845,0.3752873837947845,1.0,1.0,-2.707337141036988,0.719132125377655,1.988205075263977,0.1079069525003433,0.8888700604438782,0.8888700604438782,0.0,187.72618103027344,182.0,34147.98046875,0.0,1996.1995849609373,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964114189147949,1.0,0.0,0.0,3.618807792663574,3.618831634521485,8.73824717473326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00341796875,0.0,1501.0811767578125,1895.4371337890625,0.0,3370.111083984375,0.8985413312911987,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7323397994041443,0.2926523387432098,0.2683120667934418,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225444555282593,0.4195435047149658,0.4021733701229095,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646674752235413,0.5343998670578003,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370615005493164,0.2989092469215393,0.2884822487831116,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059703826904297,0.1633461266756057,0.7616673707962036,284.7899780273437,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.554875910282135,0.3752873837947845,0.3752873837947845,1.0,1.0,-2.707337141036988,0.719132125377655,1.988205075263977,0.1079069525003433,0.8888700604438782,0.8888700604438782,0.0,187.72618103027344,182.0,34147.98046875,0.0,1996.1995849609373,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964114189147949,1.0,0.0,0.0,3.618807792663574,3.618831634521485,8.73824717473326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.00341796875,0.0,1501.0811767578125,1895.4371337890625,0.0,3370.111083984375,0.8985413312911987,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311487793922424,0.2910204529762268,0.2667559087276459,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209911584854126,0.4168620407581329,0.3995325267314911,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8642040491104126,0.5341137647628784,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357383370399475,0.2970849573612213,0.2866603136062622,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038179397583008,0.1616935282945633,0.7538363337516785,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524938702583313,0.3765827417373657,0.3765827417373657,1.0,1.0,-2.6903440952301025,0.716550886631012,1.9737931489944456,0.109217919409275,0.8905122876167297,0.8905122876167297,0.0,186.9798278808593,185.0,32913.3359375,0.0,1966.1322021484373,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749630451202393,1.0,0.0,0.0,3.614303112030029,3.61432671546936,8.716506272321567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.611328125,0.0,1494.579345703125,1895.4371337890625,0.0,3169.3603515625,0.8973902463912964,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311487793922424,0.2910204529762268,0.2667559087276459,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209911584854126,0.4168620407581329,0.3995325267314911,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8642040491104126,0.5341137647628784,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7357383370399475,0.2970849573612213,0.2866603136062622,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038179397583008,0.1616935282945633,0.7538363337516785,284.964599609375,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.5524938702583313,0.3765827417373657,0.3765827417373657,1.0,1.0,-2.6903440952301025,0.716550886631012,1.9737931489944456,0.109217919409275,0.8905122876167297,0.8905122876167297,0.0,186.9798278808593,185.0,32913.3359375,0.0,1966.1322021484373,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749630451202393,1.0,0.0,0.0,3.614303112030029,3.61432671546936,8.716506272321567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.611328125,0.0,1494.579345703125,1895.4371337890625,0.0,3169.3603515625,0.8973902463912964,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295015454292297,0.2896881103515625,0.265531986951828,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188552260398865,0.4145430624485016,0.3973075747489929,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863641619682312,0.5355696082115173,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339572906494141,0.2955674529075622,0.2851963937282562,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013410091400146,0.1602987945079803,0.7474717497825623,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513877868652344,0.3778781294822693,0.3778781294822693,1.0,1.0,-2.6785378456115723,0.7157027721405029,1.962835073471069,0.1111282855272293,0.8947182893753052,0.8947182893753052,0.0,187.33331298828125,188.0,31913.576171875,0.0,1949.4027099609373,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570059537887573,1.0,0.0,0.0,3.6191213130950928,3.619144916534424,8.739761483411712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74267578125,0.0,1497.987548828125,1895.4371337890625,0.0,3000.927978515625,0.8982922434806824,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295015454292297,0.2896881103515625,0.265531986951828,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188552260398865,0.4145430624485016,0.3973075747489929,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.863641619682312,0.5355696082115173,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7339572906494141,0.2955674529075622,0.2851963937282562,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013410091400146,0.1602987945079803,0.7474717497825623,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513877868652344,0.3778781294822693,0.3778781294822693,1.0,1.0,-2.6785378456115723,0.7157027721405029,1.962835073471069,0.1111282855272293,0.8947182893753052,0.8947182893753052,0.0,187.33331298828125,188.0,31913.576171875,0.0,1949.4027099609373,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570059537887573,1.0,0.0,0.0,3.6191213130950928,3.619144916534424,8.739761483411712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74267578125,0.0,1497.987548828125,1895.4371337890625,0.0,3000.927978515625,0.8982922434806824,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.7284897565841675,0.289080411195755,0.2649684548377991,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175642490386963,0.4134582877159118,0.3962653279304504,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.9990000128746032,0.8632285594940186,0.5368450880050659,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328904271125793,0.2948734164237976,0.2845310270786285,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.5999565124511719,0.1596575081348419,0.744600236415863,285.2900085449219,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511842966079712,0.378525823354721,0.378525823354721,1.0,1.0,-2.673889398574829,0.7156960368156433,1.9581934213638303,0.1122290343046188,0.8983263969421387,0.8983263969421387,0.0,187.84385681152344,188.0,31088.1796875,0.0,1944.5384521484373,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3582763671875,293.1499938964844,293.1499938964844,282.1499938964844,35707.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465532660484314,1.0,0.0,0.0,3.624998092651367,3.625021934509277,8.768168413553212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.79248046875,0.0,1503.3590087890625,1895.4371337890625,0.0,2902.9990234375,0.8995426297187805,1.0,0.0,3.0,1.0,0.0
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7275147438049316,0.2885519862174988,0.264527678489685,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8162761926651001,0.4124586284160614,0.3953545391559601,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8628075122833252,0.5382844805717468,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.731838047504425,0.2942477464675903,0.2839672863483429,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357238769531,0.5985950827598572,0.1590666323900222,0.7420546412467957,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511771440505981,0.3789902925491333,0.3789902925491333,1.0,1.0,-2.670257329940796,0.7156128287315369,1.9546444416046145,0.113024391233921,0.901416540145874,0.901416540145874,0.0,188.4781036376953,191.0,30960.998046875,0.0,1941.8173828125,1.0,282.1418762207031,284.1761779785156,290.4560241699219,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84186190366745,1.0,0.0,0.0,3.633724451065064,3.6337482929229736,8.810433769212977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.10009765625,0.0,1512.079345703125,1895.4371337890625,0.0,2859.115966796875,0.901373326778412,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240725755691528,0.2859897017478943,0.2627858519554138,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122307062149048,0.4090149104595184,0.3926855027675628,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583296537399292,0.5429989099502563,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284964919090271,0.2919248640537262,0.2822314202785492,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594624936580658,0.1572577953338623,0.7354357838630676,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514094829559326,0.3799192607402801,0.3799192607402801,1.0,1.0,-2.6605887413024902,0.714547872543335,1.9460409879684448,0.1143560856580734,0.9023892283439636,0.9023892283439636,0.0,190.6491241455078,179.0,31678.904296875,0.0,1936.7816162109373,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592575192451477,1.0,0.0,0.0,3.6457948684692383,3.645818948745728,8.869063776728581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.125,0.0,1526.26416015625,1895.4371337890625,0.0,3022.041259765625,0.9041188955307008,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7240725755691528,0.2859897017478943,0.2627858519554138,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122307062149048,0.4090149104595184,0.3926855027675628,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8583296537399292,0.5429989099502563,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7284964919090271,0.2919248640537262,0.2822314202785492,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.594624936580658,0.1572577953338623,0.7354357838630676,285.1390075683594,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514094829559326,0.3799192607402801,0.3799192607402801,1.0,1.0,-2.6605887413024902,0.714547872543335,1.9460409879684448,0.1143560856580734,0.9023892283439636,0.9023892283439636,0.0,190.6491241455078,179.0,31678.904296875,0.0,1936.7816162109373,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592575192451477,1.0,0.0,0.0,3.6457948684692383,3.645818948745728,8.869063776728581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.125,0.0,1526.26416015625,1895.4371337890625,0.0,3022.041259765625,0.9041188955307008,1.0,0.0,3.0,1.0,0.0
12249540,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219406962394714,0.2820629179477691,0.2594823241233825,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101283311843872,0.4041278660297394,0.3883397877216339,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.850669264793396,0.5412695407867432,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267506718635559,0.2884458601474762,0.2791531980037689,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919066071510315,0.1546288281679153,0.7243378162384033,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464702248573303,0.380848228931427,0.380848228931427,1.0,1.0,-2.6323060989379883,0.7070563435554504,1.925249695777893,0.1135866343975067,0.9001368284225464,0.9001368284225464,0.0,188.7667236328125,167.0,32239.78515625,0.0,1885.2054443359373,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788716197013855,1.0,0.0,0.0,3.6493754386901855,3.649399518966675,8.886492537385493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.626953125,0.0,1531.93017578125,1895.4371337890625,0.0,3206.0048828125,0.9050648808479308,1.0,0.0,3.0,1.0,0.0
