time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7219406962394714,0.2820629179477691,0.2594823241233825,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101283311843872,0.4041278660297394,0.3883397877216339,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.850669264793396,0.5412695407867432,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267506718635559,0.2884458601474762,0.2791531980037689,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919066071510315,0.1546288281679153,0.7243378162384033,284.9147644042969,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.9114074707031,1.0,0.5464702248573303,0.380848228931427,0.380848228931427,1.0,1.0,-2.6323060989379883,0.7070563435554504,1.925249695777893,0.1135866343975067,0.9001368284225464,0.9001368284225464,0.0,188.7667236328125,167.0,32239.78515625,0.0,1885.2054443359373,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788716197013855,1.0,0.0,0.0,3.6493754386901855,3.649399518966675,8.886492537385493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.626953125,0.0,1531.93017578125,1895.4371337890625,0.0,3206.0048828125,0.9050648808479308,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210659384727478,0.2772767245769501,0.2552818655967712,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097662925720215,0.398375928401947,0.3830139935016632,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8423121571540833,0.5345715284347534,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263320684432983,0.2841574847698211,0.2751851379871368,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901297330856323,0.1513634026050567,0.7098031044006348,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381195545196533,0.6285089254379272,0.6285089254379272,0.6000000238418579,1.0,-2.5905911922454834,1.222029685974121,1.3685613870620728,0.6375264525413513,0.8929926753044128,0.8929926753044128,0.0,183.9037628173828,155.0,31801.568359375,0.0,1800.319091796875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912684321403503,1.0,0.0,0.0,3.640004873275757,3.640028715133667,8.840914915708709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17431640625,0.0,1524.3201904296875,1895.4371337890625,0.0,3322.06787109375,0.9032026529312134,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210659384727478,0.2772767245769501,0.2552818655967712,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097662925720215,0.398375928401947,0.3830139935016632,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.8423121571540833,0.5345715284347534,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263320684432983,0.2841574847698211,0.2751851379871368,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.5901297330856323,0.1513634026050567,0.7098031044006348,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381195545196533,0.6285089254379272,0.6285089254379272,0.6000000238418579,1.0,-2.5905911922454834,1.222029685974121,1.3685613870620728,0.6375264525413513,0.8929926753044128,0.8929926753044128,0.0,183.9037628173828,155.0,31801.568359375,0.0,1800.319091796875,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912684321403503,1.0,0.0,0.0,3.640004873275757,3.640028715133667,8.840914915708709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.17431640625,0.0,1524.3201904296875,1895.4371337890625,0.0,3322.06787109375,0.9032026529312134,1.0,0.0,3.0,1.0,0.0
12249780,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225532531738281,0.2733146846294403,0.2511580288410187,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120642304420471,0.3931925594806671,0.3776118457317352,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367514610290527,0.5224854350090027,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280136346817017,0.2801748514175415,0.270985871553421,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901631116867065,0.1481880098581314,0.6938570737838745,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276166200637817,0.8761696219444275,0.8761696219444275,0.2000000029802322,1.0,-2.540424108505249,2.149484634399414,0.390939325094223,1.5739182233810425,0.8887340426445007,0.8887340426445007,0.0,176.2973175048828,158.0,29366.048828125,0.0,1697.800048828125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627654314041138,1.0,0.0,0.0,3.624834537506104,3.6248583793640137,8.76737715316267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.986328125,0.0,1508.3367919921875,1895.4371337890625,0.0,3054.943603515625,0.8999130725860596,1.0,0.0,3.0,1.0,0.0
12249840,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225532531738281,0.2733146846294403,0.2511580288410187,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120642304420471,0.3931925594806671,0.3776118457317352,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367514610290527,0.5224854350090027,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280136346817017,0.2801748514175415,0.270985871553421,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.5901631116867065,0.1481880098581314,0.6938570737838745,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276166200637817,0.8761696219444275,0.8761696219444275,0.2000000029802322,1.0,-2.540424108505249,2.149484634399414,0.390939325094223,1.5739182233810425,0.8887340426445007,0.8887340426445007,0.0,176.2973175048828,158.0,29366.048828125,0.0,1697.800048828125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627654314041138,1.0,0.0,0.0,3.624834537506104,3.6248583793640137,8.76737715316267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.986328125,0.0,1508.3367919921875,1895.4371337890625,0.0,3054.943603515625,0.8999130725860596,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230362892150879,0.2718107402324676,0.2495697140693664,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.812707245349884,0.3910390436649322,0.3753365874290466,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8354513645172119,0.5180699229240417,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.728445827960968,0.2785207033157348,0.26921346783638,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898236632347107,0.1468379944562912,0.6869684457778931,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.5239927172660828,1.0,1.0,0.0,1.0,-2.520066976547241,2.520042657852173,2.4240396669483744e-05,1.9475104808807373,0.8880370855331421,0.8880370855331421,0.0,173.6047821044922,158.0,28081.28125,0.0,1659.4071044921875,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405233025550842,1.0,0.0,0.0,3.61738657951355,3.61741042137146,8.731385605642572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.923828125,0.0,1499.9710693359375,1895.4371337890625,0.0,2846.60498046875,0.8982829451560974,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230398058891296,0.2706044018268585,0.2483407855033874,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126779794692993,0.3891995549201965,0.3734409511089325,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8346194624900818,0.5155107378959656,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.728326141834259,0.2771096229553222,0.2677408456802368,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5890029668807983,0.14566370844841,0.6811181306838989,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210455060005188,1.0,1.0,0.0,1.0,-2.504433870315552,2.50442886352539,5.045065790909575e-06,1.9354143142700195,0.8871985077857971,0.8871985077857971,0.0,171.78578186035156,161.0,27831.75390625,0.0,1630.070556640625,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235936164855957,1.0,0.0,0.0,3.611881494522095,3.611905097961426,8.704828928784991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.970703125,0.0,1493.5673828125,1895.4371337890625,0.0,2688.8935546875,0.8969950079917908,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226500511169434,0.2688350677490234,0.2465194910764694,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.811992883682251,0.386231780052185,0.3703785836696625,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8336376547813416,0.5126157999038696,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276063561439514,0.2748544216156006,0.2653851211071014,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437605172395706,0.6716540455818176,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169371962547302,1.0,1.0,0.0,1.0,-2.480878591537476,2.4808735847473145,4.950466518494068e-06,1.9171792268753047,0.8890450596809387,0.8890450596809387,0.0,169.54685974121094,164.0,26902.234375,0.0,1588.58251953125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791334331035614,1.0,0.0,0.0,3.6074140071868896,3.6074376106262207,8.683308578838478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4296875,0.0,1487.0302734375,1895.4371337890625,0.0,2392.47607421875,0.8958479762077332,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226500511169434,0.2688350677490234,0.2465194910764694,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.811992883682251,0.386231780052185,0.3703785836696625,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8336376547813416,0.5126157999038696,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276063561439514,0.2748544216156006,0.2653851211071014,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870925784111023,0.1437605172395706,0.6716540455818176,284.9590759277344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169371962547302,1.0,1.0,0.0,1.0,-2.480878591537476,2.4808735847473145,4.950466518494068e-06,1.9171792268753047,0.8890450596809387,0.8890450596809387,0.0,169.54685974121094,164.0,26902.234375,0.0,1588.58251953125,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791334331035614,1.0,0.0,0.0,3.6074140071868896,3.6074376106262207,8.683308578838478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4296875,0.0,1487.0302734375,1895.4371337890625,0.0,2392.47607421875,0.8958479762077332,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217410802841187,0.2675438821315765,0.2452664524316787,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810575008392334,0.38383948802948,0.3680060803890228,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328589797019958,0.512067973613739,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263344526290894,0.2730749249458313,0.2636036574840545,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848770141601562,0.1422570049762725,0.6644829511642456,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.514663577079773,1.0,1.0,0.0,1.0,-2.4651031494140625,2.4650981426239014,4.887795057584299e-06,1.9050095081329343,0.8937540650367737,0.8937540650367737,0.0,168.7552490234375,167.0,26061.771484375,0.0,1564.136962890625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689793109893799,1.0,0.0,0.0,3.6131861209869385,3.6132097244262695,8.711119221516128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2333984375,0.0,1491.2877197265625,1895.4371337890625,0.0,2191.77978515625,0.8969470858573914,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217410802841187,0.2675438821315765,0.2452664524316787,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810575008392334,0.38383948802948,0.3680060803890228,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.8328589797019958,0.512067973613739,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263344526290894,0.2730749249458313,0.2636036574840545,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848770141601562,0.1422570049762725,0.6644829511642456,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.514663577079773,1.0,1.0,0.0,1.0,-2.4651031494140625,2.4650981426239014,4.887795057584299e-06,1.9050095081329343,0.8937540650367737,0.8937540650367737,0.0,168.7552490234375,167.0,26061.771484375,0.0,1564.136962890625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689793109893799,1.0,0.0,0.0,3.6131861209869385,3.6132097244262695,8.711119221516128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2333984375,0.0,1491.2877197265625,1895.4371337890625,0.0,2191.77978515625,0.8969470858573914,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203003168106079,0.2665271461009979,0.2443266957998275,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084589838981628,0.3817812204360962,0.3660283386707306,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318732976913452,0.5133615732192993,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245270013809204,0.2715644836425781,0.2621515095233917,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822722315788269,0.1409787982702255,0.6586604714393616,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136919617652893,1.0,1.0,0.0,1.0,-2.454408645629883,2.454403877258301,4.845614057558123e-06,1.896797060966492,0.9013224840164183,0.9013224840164183,0.0,169.05862426757812,170.0,25281.3671875,0.0,1551.222900390625,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531668543815613,1.0,0.0,0.0,3.629896402359009,3.629920244216919,8.79188007729681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67041015625,0.0,1507.4239501953125,1895.4371337890625,0.0,2052.910888671875,0.9004780650138855,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203003168106079,0.2665271461009979,0.2443266957998275,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084589838981628,0.3817812204360962,0.3660283386707306,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318732976913452,0.5133615732192993,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245270013809204,0.2715644836425781,0.2621515095233917,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822722315788269,0.1409787982702255,0.6586604714393616,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136919617652893,1.0,1.0,0.0,1.0,-2.454408645629883,2.454403877258301,4.845614057558123e-06,1.896797060966492,0.9013224840164183,0.9013224840164183,0.0,169.05862426757812,170.0,25281.3671875,0.0,1551.222900390625,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531668543815613,1.0,0.0,0.0,3.629896402359009,3.629920244216919,8.79188007729681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67041015625,0.0,1507.4239501953125,1895.4371337890625,0.0,2052.910888671875,0.9004780650138855,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169843912124634,0.2639953792095184,0.2426186650991439,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043842911720276,0.3782893419265747,0.3633172810077667,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8269012570381165,0.5172205567359924,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211331129074097,0.2689851820468902,0.2601759135723114,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780767798423767,0.1390894204378128,0.651664674282074,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134508013725281,1.0,1.0,0.0,1.0,-2.442963123321533,2.442958354949951,4.80086418974679e-06,1.888105392456055,0.9021568894386292,0.9021568894386292,0.0,170.6421661376953,173.0,25664.578125,0.0,1542.7315673828125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742407917976379,1.0,0.0,0.0,3.643316984176636,3.643340826034546,8.857011835061712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.6318359375,0.0,1523.287353515625,1895.4371337890625,0.0,2238.5888671875,0.9035390615463256,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169843912124634,0.2639953792095184,0.2426186650991439,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8043842911720276,0.3782893419265747,0.3633172810077667,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.9990000128746032,0.8269012570381165,0.5172205567359924,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211331129074097,0.2689851820468902,0.2601759135723114,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780767798423767,0.1390894204378128,0.651664674282074,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134508013725281,1.0,1.0,0.0,1.0,-2.442963123321533,2.442958354949951,4.80086418974679e-06,1.888105392456055,0.9021568894386292,0.9021568894386292,0.0,170.6421661376953,173.0,25664.578125,0.0,1542.7315673828125,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742407917976379,1.0,0.0,0.0,3.643316984176636,3.643340826034546,8.857011835061712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.6318359375,0.0,1523.287353515625,1895.4371337890625,0.0,2238.5888671875,0.9035390615463256,1.0,0.0,3.0,1.0,0.0
12250500,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142620086669922,0.2621441185474396,0.241200104355812,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8012997508049011,0.3759474456310272,0.3613693416118622,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8226407170295715,0.5202529430389404,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185370922088623,0.2672308683395386,0.2587311863899231,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749529600143433,0.1377963274717331,0.64670729637146,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133788585662842,1.0,1.0,0.0,1.0,-2.434872627258301,2.4348678588867188,4.769275619764812e-06,1.8819162845611568,0.9004808068275452,0.9004808068275452,0.0,171.9247589111328,173.0,26099.681640625,0.0,1537.4365234375,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890170812606812,1.0,0.0,0.0,3.64657473564148,3.6465985774993896,8.872857506503351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.44091796875,0.0,1527.9456787109375,1895.4371337890625,0.0,2371.46435546875,0.9043146967887878,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108801603317261,0.2600132822990417,0.2394444644451141,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7976478934288025,0.3733064532279968,0.3590582311153412,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.817415714263916,0.5238574147224426,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154028415679932,0.2652302384376526,0.2570064961910248,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711814165115356,0.1362840831279754,0.6406944394111633,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.513267457485199,1.0,1.0,0.0,1.0,-2.4250237941741943,2.4250190258026123,4.730926775664557e-06,1.8743606805801392,0.8992077708244324,0.8992077708244324,0.0,173.45391845703125,161.0,25989.5078125,0.0,1530.884521484375,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964215874671936,1.0,0.0,0.0,3.64644193649292,3.64646577835083,8.872211765265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.11328125,0.0,1528.7940673828125,1895.4371337890625,0.0,2438.754638671875,0.904416024684906,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086104154586792,0.2570199072360992,0.2363375425338745,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953722476959229,0.3691475391387939,0.3547390699386596,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097622990608215,0.5218822956085205,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132071852684021,0.2619881629943847,0.2536528706550598,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672841668128967,0.1335447430610656,0.6276640295982361,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079332590103149,1.0,1.0,0.0,1.0,-2.394056797027588,2.394052028656006,4.6113132157188375e-06,1.850561022758484,0.9022394418716432,0.9022394418716432,0.0,171.4595184326172,149.0,25046.7421875,0.0,1482.7235107421875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784567475318909,1.0,0.0,0.0,3.651739835739136,3.651763916015625,8.898011856217636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9072265625,0.0,1533.8565673828125,1895.4371337890625,0.0,2276.295166015625,0.905558466911316,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7086104154586792,0.2570199072360992,0.2363375425338745,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953722476959229,0.3691475391387939,0.3547390699386596,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097622990608215,0.5218822956085205,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132071852684021,0.2619881629943847,0.2536528706550598,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672841668128967,0.1335447430610656,0.6276640295982361,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079332590103149,1.0,1.0,0.0,1.0,-2.394056797027588,2.394052028656006,4.6113132157188375e-06,1.850561022758484,0.9022394418716432,0.9022394418716432,0.0,171.4595184326172,149.0,25046.7421875,0.0,1482.7235107421875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784567475318909,1.0,0.0,0.0,3.651739835739136,3.651763916015625,8.898011856217636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9072265625,0.0,1533.8565673828125,1895.4371337890625,0.0,2276.295166015625,0.905558466911316,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095344662666321,0.0,0.2333768010139465,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965877652168274,0.0,0.3505391776561737,296.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513414204120636,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.713982105255127,0.0,0.2503581047058105,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662164688110352,0.0,0.6146491169929504,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3556969165802,2.3556923866271973,4.46518424723763e-06,1.8209869861602783,0.0,0.0,0.0,165.9627227783203,60.0,25171.306640625,0.0,1412.310546875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650456190109253,3.650480270385742,8.891756806406192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2025146484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095344662666321,0.0,0.2333768010139465,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965877652168274,0.0,0.3505391776561737,296.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.513414204120636,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.713982105255127,0.0,0.2503581047058105,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662164688110352,0.0,0.6146491169929504,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3556969165802,2.3556923866271973,4.46518424723763e-06,1.8209869861602783,0.0,0.0,0.0,165.9627227783203,60.0,25171.306640625,0.0,1412.310546875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650456190109253,3.650480270385742,8.891756806406192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.2025146484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.356306254863739,0.0,0.0009295236086472,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.356306254863739,0.0,0.0009788365568965,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.356306254863739,0.0,0.0007229670300148,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.356306254863739,0.0,0.0009788332972675,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0046431315131485,284.9263916015625,294.1499938964844,295.32330322265625,287.186279296875,295.32232666015625,296.85015869140625,284.0477294921875,0.0,0.0,0.8014960289001465,0.8014960289001465,0.1985039412975311,1.0,-0.0099058113992214,0.0099688023328781,-6.299110827967525e-05,-0.0124581400305032,0.0,0.0,0.0,-0.0520774684846401,60.0,1540.8271484375,0.0,-6.690078407700639e-06,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,5.737470928579569e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.68093394706348e-11,2.6810413264466423e-11,4.8700380986790156e-17,7.471933627378743e-10,7.471925855817573e-10,7.733036525748194e-16,0.0,0.0,-0.0,0.0,0.0,3.5147162721319574e-19,7.884465568812519e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0008795233443379,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0012888207565993,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.000849341682624,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,0.000942108570598,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.00249023293145,284.9212951660156,294.1499938964844,295.2962646484375,287.172607421875,295.3212585449219,296.68731689453125,283.6147155761719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088177435100078,0.0088183591142296,-6.152974947326584e-07,-0.013005887158215,0.0,0.0,0.0,-0.0469153486192226,60.0,606.5758056640625,-0.0,-4.085985437995987e-06,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.073407203139722e-28,-8.47205604735262e-28,-1.064941458116153e-30,-2.1664501307738523e-18,-2.1647287679191295e-18,-1.721435354195484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0001157563528977,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,0.0001312948443228,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,0.0001243728474946,297.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001223098224727,297.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0005289040273055,284.9181213378906,294.1499938964844,295.2694702148437,287.1585693359375,295.32373046875,296.48974609375,283.458984375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012274291366338,0.0031306326854974,-0.0019032035488635,-0.0164935700595378,0.0,0.0,0.0,-0.0085299648344516,60.0,238.8524475097656,-0.0,-1.0271052275356852e-07,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5661226030375532e-34,-2.421135179086193e-34,-5.419245918650419e-35,2.1711877107970206e-20,1.6975285824126728e-20,4.73659128384349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,9.669855353422464e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001024492448777,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,7.747844938421622e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001018555194605,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0004797684669028,284.9169006347656,294.1499938964844,295.2427673339844,287.14410400390625,295.3231201171875,296.3026428222656,283.4167175292969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010300909634679,0.0008191606611944,0.0002109302877215,-0.0185423158109188,0.0,0.0,0.0,-0.0084501523524522,60.0,92.73605346679688,-0.0,-7.234334731265335e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1006369868580558e-37,-2.0122825313907807e-37,-6.916225158707366e-38,6.515748234184494e-22,3.444367145973736e-22,3.071381088210758e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,9.529733506496996e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001003526631393,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,7.411929254885763e-05,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037170410156,0.0,0.0,0.0001003526922431,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0004760283627547,284.9156494140625,294.1499938964844,295.21612548828125,287.1292419433594,295.322265625,296.1414794921875,283.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159411467611,3.64396548491186e-08,0.0010159047087654,-0.0191826894879341,0.0,0.0,0.0,-0.0086244801059365,60.0,39.11607360839844,-0.0,-7.031774629240317e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.518133340391697e-42,4.6691264831302905e-42,1.647926994045985e-42,6.782365549664919e-22,3.3910434304421614e-22,3.3913221192227584e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,9.52544214669615e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0001003078796202,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,7.408738747471943e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001003075230983,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0004758119175676,284.914306640625,294.1499938964844,295.1895446777344,287.11395263671875,295.3211669921875,296.00128173828125,283.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150949237868,7.630812426384637e-09,0.0010150872403755,-0.0190387926995754,0.0,0.0,0.0,-0.0085949329659342,60.0,19.34057807922364,-0.0,-7.025424508810829e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782177737660604e-22,3.3910802860236533e-22,3.391097451636951e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.519029117655008e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001002403660095,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,7.403759809676558e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001002399876597,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,0.0004754914552904,284.9114074707031,294.1499938964844,295.13653564453125,287.0822448730469,295.3183288574219,295.7714233398437,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.588174819946287,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910825579430604e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.519029117655008e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001002403660095,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,7.403759809676558e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001002399876597,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,0.0004754914552904,284.9114074707031,294.1499938964844,295.13653564453125,287.0822448730469,295.3183288574219,295.7714233398437,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.588174819946287,-0.0,-7.01593734220296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910825579430604e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.515374404145403e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001002018689177,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.400916365440935e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001002014978439,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004753089451696,284.9082336425781,294.1499938964844,295.0837097167969,287.0491027832031,295.3145751953125,295.59136962890625,283.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.248884201049805,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.515374404145403e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,0.0001002018689177,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,7.400916365440935e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001002014978439,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0004753089451696,284.9082336425781,294.1499938964844,295.0837097167969,287.0491027832031,295.3145751953125,295.59136962890625,283.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.248884201049805,-0.0,-7.010521585470998e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.514045086689292e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001001878772513,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,7.399881724268198e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001001875061774,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.00047524261754,284.90478515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3099670410156,295.44659423828125,283.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.011857032775879,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.514045086689292e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001001878772513,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,7.399881724268198e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,0.0001001875061774,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.00047524261754,284.90478515625,294.1499938964844,295.03106689453125,287.01470947265625,295.3099670410156,295.44659423828125,283.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.011857032775879,-0.0,-7.008534907981814e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
