time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251580,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.514603880234064e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.000100193748949,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,7.400315371342003e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0001001933851512,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0004752705572172,284.901123046875,294.1499938964844,294.9785461425781,286.9791259765625,295.3044738769531,295.3265991210937,283.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.917749404907227,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,9.514603880234064e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955993652344,0.0,0.0,0.000100193748949,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,7.400315371342003e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0001001933851512,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0004752705572172,284.901123046875,294.1499938964844,294.9785461425781,286.9791259765625,295.3044738769531,295.3265991210937,283.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493078157949641e-09,0.0010139236692339,-0.0186822954565286,0.0,0.0,0.0,-0.0085274558514356,60.0,7.917749404907227,-0.0,-7.009329294760391e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,9.515465353615582e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0001002028147922,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,7.400984759442508e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927917480469,0.0,0.0,0.0001002024582703,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0004753136017825,284.8992004394531,294.1499938964844,294.95233154296875,286.9609375,295.3013916015625,295.2738952636719,283.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.880800247192383,-0.0,-7.010584113231745e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,9.516629506833851e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,0.0001002150747808,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,7.401889888569713e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.0001002147182589,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,0.0004753717803396,284.897216796875,294.1499938964844,294.9261474609375,286.9425048828125,295.2981262207031,295.22491455078125,283.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.845340251922607,-0.0,-7.012285863083889e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.519668674329296e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001002470744424,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,7.4042531196028e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0001002467179205,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004755236150231,284.89312744140625,294.1499938964844,294.87384033203125,286.90496826171875,295.2909851074219,295.1361083984375,283.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.777151107788086,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.519668674329296e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001002470744424,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,7.4042531196028e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.888671875,0.0,0.0,0.0001002467179205,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,0.0004755236150231,284.89312744140625,294.1499938964844,294.87384033203125,286.90496826171875,295.2909851074219,295.1361083984375,283.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,7.777151107788086,-0.0,-7.016737413323426e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,9.523294284008443e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.000100285251392,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,7.407072553178295e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.000100284902146,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0004757047863677,284.8888854980469,294.1499938964844,294.82159423828125,286.8666687011719,295.2829895019531,295.05682373046875,283.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711581230163574,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,9.523294284008443e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.000100285251392,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,7.407072553178295e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857421875,0.0,0.0,0.000100284902146,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0004757047863677,284.8888854980469,294.1499938964844,294.82159423828125,286.8666687011719,295.2829895019531,295.05682373046875,283.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.711581230163574,-0.0,-7.022056536243326e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.52708796830848e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001003251963993,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.410022226395085e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0001003248471533,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004758943396154,284.88446044921875,294.1499938964844,294.7694091796875,286.8276672363281,295.27423095703125,294.9844970703125,283.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.648027420043945,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88262939453125,0.0,0.0,9.52708796830848e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001003251963993,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.410022226395085e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826599121094,0.0,0.0,0.0001003248471533,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0004758943396154,284.88446044921875,294.1499938964844,294.7694091796875,286.8276672363281,295.27423095703125,294.9844970703125,283.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.648027420043945,-0.0,-7.027624349120742e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.530655370326711e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0001003627548925,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,7.412795821437612e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001003624129225,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004760725714731,284.8798828125,294.1499938964844,294.7171936035156,286.78814697265625,295.2646789550781,294.9173889160156,283.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.586092472076416,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.530655370326711e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0001003627548925,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,7.412795821437612e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001003624129225,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0004760725714731,284.8798828125,294.1499938964844,294.7171936035156,286.78814697265625,295.2646789550781,294.9173889160156,283.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.586092472076416,-0.0,-7.03286175962603e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,9.532243711873888e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0001003794823191,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,7.4140312790405e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001003791403491,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0004761519376188,284.8775634765625,294.1499938964844,294.69110107421875,286.7682189941406,295.2596130371094,294.88531494140625,283.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.555611133575439,-0.0,-7.035193050342059e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,9.53365015448071e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001003942888928,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,7.415124127874151e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001003939469228,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0004762221942655,284.8752136230469,294.1499938964844,294.6649780273437,286.7481994628906,295.2543334960937,294.85406494140625,283.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.525393962860107,-0.0,-7.037255045361236e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,9.535790013615042e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001004168225335,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,7.416788139380515e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001004164878395,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0004763291508425,284.87042236328125,294.1499938964844,294.6127319335937,286.7079467773437,295.2432556152344,294.7935791015625,283.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.465592861175537,-0.0,-7.040389249368674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,9.535790013615042e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001004168225335,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,7.416788139380515e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001004164878395,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0004763291508425,284.87042236328125,294.1499938964844,294.6127319335937,286.7079467773437,295.2432556152344,294.7935791015625,283.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016175141558,7.755472708481648e-09,0.0010161673417314,-0.0193695221096277,0.0,0.0,0.0,-0.0086575364693999,60.0,7.465592861175537,-0.0,-7.040389249368674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.536893776385114e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0001004284422378,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,7.417645974783227e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0001004281148198,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.000476384331705,284.86553955078125,294.1499938964844,294.5604248046875,286.66748046875,295.2314147949219,294.7352294921875,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406442642211914,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.536893776385114e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0001004284422378,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,7.417645974783227e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0001004281148198,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,0.000476384331705,284.86553955078125,294.1499938964844,294.5604248046875,286.66748046875,295.2314147949219,294.7352294921875,283.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.406442642211914,-0.0,-7.041992944323283e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.536892321193592e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.00010042842041,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,7.417643791995943e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001004280929919,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004763843026012,284.8605651855469,294.1499938964844,294.50799560546875,286.626953125,295.2188720703125,294.67852783203125,284.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347771167755127,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,9.536892321193592e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.00010042842041,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,7.417643791995943e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0001004280929919,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004763843026012,284.8605651855469,294.1499938964844,294.50799560546875,286.626953125,295.2188720703125,294.67852783203125,284.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.347771167755127,-0.0,-7.04196523315659e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.535858407616617e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001004175210255,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.416838343488052e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0001004172008833,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004763326724059,284.85552978515625,294.1499938964844,294.4554748535156,286.58648681640625,295.2055969238281,294.623046875,284.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289493083953857,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.535858407616617e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001004175210255,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,7.416838343488052e-05,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.0,0.0,0.0001004172008833,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0004763326724059,284.85552978515625,294.1499938964844,294.4554748535156,286.58648681640625,295.2055969238281,294.623046875,284.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.289493083953857,-0.0,-7.040412697278954e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,9.535015124129131e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,0.0001004086443572,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,7.416182779707015e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.000100408324215,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0004762905882671,284.8529968261719,294.1499938964844,294.4291687011719,286.5662841796875,295.1986999511719,294.5956726074219,284.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.260516166687012,-0.0,-7.039155036636657e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.534006676403806e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0001003980214591,299.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,7.415397703880444e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001003977013169,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0004762402095366,284.8504333496094,294.1499938964844,294.4028015136719,286.546142578125,295.19158935546875,294.5685119628906,284.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.231668949127197,-0.0,-7.037653659835996e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.531647083349526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,0.0001003731667879,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,7.413561252178624e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001003728539217,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004761223972309,284.8453063964844,294.1499938964844,294.3499450683594,286.506103515625,295.1769104003906,294.5146484375,284.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17439079284668,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.531647083349526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,0.0001003731667879,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,7.413561252178624e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,0.0001003728539217,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0004761223972309,284.8453063964844,294.1499938964844,294.3499450683594,286.506103515625,295.1769104003906,294.5146484375,284.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17439079284668,-0.0,-7.03414571034955e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.528922237223014e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.000100344470411,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.411441765725613e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0004759863077197,284.84014892578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1615600585937,294.46124267578125,284.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.11775541305542,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,9.528922237223014e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523864746094,0.0,0.0,0.000100344470411,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.411441765725613e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0004759863077197,284.84014892578125,294.1499938964844,294.2969055175781,286.4664306640625,295.1615600585937,294.46124267578125,284.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.11775541305542,-0.0,-7.030100590554866e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.52589834923856e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0001003126235445,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.409089448628947e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0004758353170473,284.8349609375,294.1499938964844,294.24365234375,286.42724609375,295.1455383300781,294.4081420898437,284.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061756134033203,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.52589834923856e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,0.0001003126235445,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,7.409089448628947e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0004758353170473,284.8349609375,294.1499938964844,294.24365234375,286.42724609375,295.1455383300781,294.4081420898437,284.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.061756134033203,-0.0,-7.025616355349484e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.522647451376542e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.000100278390164,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,7.406559598166496e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0001002780845738,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.000475672975881,284.82977294921875,294.1499938964844,294.19012451171875,286.3887023925781,295.1288146972656,294.3551940917969,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006381988525391,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.522647451376542e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84478759765625,0.0,0.0,0.000100278390164,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,7.406559598166496e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0001002780845738,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.000475672975881,284.82977294921875,294.1499938964844,294.19012451171875,286.3887023925781,295.1288146972656,294.3551940917969,284.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.006381988525391,-0.0,-7.020798165058295e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.520957246422768e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001002605858957,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,7.405244832625613e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0001002602875814,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004755885747727,284.8271789550781,294.1499938964844,294.16326904296875,286.3696594238281,295.1202392578125,294.3287658691406,284.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.978927135467529,-0.0,-7.018294212457479e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,9.519233572063968e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0001002424323814,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,7.403903873637319e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001002421340672,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0004755024565383,284.8245544433594,294.1499938964844,294.1363525390625,286.350830078125,295.1114501953125,294.3023376464844,284.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.951622009277344,-0.0,-7.01574123240789e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.515703277429566e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.000100205252238,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,7.401157199637964e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0001002049539238,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004753261455334,284.8193664550781,294.1499938964844,294.082275390625,286.3138122558594,295.09344482421875,294.2494812011719,284.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897426128387451,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,9.515703277429566e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,0.000100205252238,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,7.401157199637964e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,0.0001002049539238,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004753261455334,284.8193664550781,294.1499938964844,294.082275390625,286.3138122558594,295.09344482421875,294.2494812011719,284.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.897426128387451,-0.0,-7.010515190586375e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.512079850537702e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001001670898403,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.39833849365823e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.000100166798802,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004751452070195,284.8141784667969,294.1499938964844,294.0278625488281,286.2777099609375,295.07476806640625,294.1965637207031,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.8437581062316895,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,9.512079850537702e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001001670898403,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,7.39833849365823e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.000100166798802,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004751452070195,284.8141784667969,294.1499938964844,294.0278625488281,286.2777099609375,295.07476806640625,294.1965637207031,284.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.8437581062316895,-0.0,-7.005154856187802e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.508358925813808e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0001001279015326,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.395443390123546e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0001001276177703,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.000474959379062,284.8089904785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0554504394531,294.1434631347656,284.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790535926818848,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
