time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253920,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.508358925813808e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0001001279015326,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.395443390123546e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0001001276177703,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825927734375,0.0,0.0,0.000474959379062,284.8089904785156,294.1499938964844,293.9730834960937,286.2426452636719,295.0554504394531,294.1434631347656,284.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.790535926818848,-0.0,-6.99965312378481e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.504511399427427e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0001000873817247,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,7.392450061161071e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001000870979623,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0004747672064695,284.8038024902344,294.1499938964844,293.9179382324219,286.208740234375,295.0355224609375,294.0902099609375,284.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737694263458252,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.504511399427427e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.825439453125,0.0,0.0,0.0001000873817247,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257141113281,0.0,0.0,7.392450061161071e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001000870979623,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,0.0004747672064695,284.8038024902344,294.1499938964844,293.9179382324219,286.208740234375,295.0355224609375,294.0902099609375,284.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.737694263458252,-0.0,-6.993967360813258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,9.502525062998755e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,0.0001000664633465,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,7.390904647763819e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,0.0001000661795842,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201599121094,0.0,0.0,0.0004746680206153,284.8012390136719,294.1499938964844,293.8902282714844,286.1922302246094,295.0253295898437,294.0635070800781,284.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.711392879486084,-0.0,-6.991033529857307e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,9.500487794866784e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.0001000450065475,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,7.38931994419545e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,0.0001000447300611,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,0.0004745662445202,284.7986755371094,294.1499938964844,293.8623962402344,286.1760559082031,295.01495361328125,294.0367431640625,284.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.685154438018799,-0.0,-6.988025091914096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.496228449279442e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0001000001575448,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.386007200693712e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.999988105846568e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0004743535537272,284.7935485839844,294.1499938964844,293.8064270019531,286.1447448730469,294.9937744140625,293.9830322265625,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632808208465576,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.496228449279442e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,0.0001000001575448,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.386007200693712e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,9.999988105846568e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.0,0.0,0.0004743535537272,284.7935485839844,294.1499938964844,293.8064270019531,286.1447448730469,294.9937744140625,293.9830322265625,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.632808208465576,-0.0,-6.981740341416298e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,9.4916824309621e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.995227446779607e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.382470357697457e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.995200525736436e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.000474126485642,284.7884826660156,294.1499938964844,293.75,286.1148376464844,294.9719543457031,293.9290466308594,284.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202687779539474e-09,0.0010114406468346,-0.0179217122495174,0.0,0.0,0.0,-0.008383497595787,60.0,6.580562114715576,-0.0,-6.975035660161667e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,9.4916824309621e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.995227446779607e-05,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.382470357697457e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,9.995200525736436e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.000474126485642,284.7884826660156,294.1499938964844,293.75,286.1148376464844,294.9719543457031,293.9290466308594,284.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202687779539474e-09,0.0010114406468346,-0.0179217122495174,0.0,0.0,0.0,-0.008383497595787,60.0,6.580562114715576,-0.0,-6.975035660161667e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.487316128797828e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.990629769163206e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,7.379073940683156e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.990602848120034e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004739084397442,284.783447265625,294.1499938964844,293.6933288574219,286.0859680175781,294.94952392578125,293.8747863769531,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.528541564941406,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.487316128797828e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,9.990629769163206e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,7.379073940683156e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088684082031,0.0,0.0,9.990602848120034e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.0004739084397442,284.783447265625,294.1499938964844,293.6933288574219,286.0859680175781,294.94952392578125,293.8747863769531,284.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.528541564941406,-0.0,-6.968599564061152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.483624307904392e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.986741497414188e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,7.376201392617077e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.986714576371014e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0004737240378744,284.7784423828125,294.1499938964844,293.6366577148437,286.0575256347656,294.926513671875,293.8202514648437,284.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019301550734334e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.477275371551514,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.483624307904392e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.986741497414188e-05,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,7.376201392617077e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.986714576371014e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0004737240378744,284.7784423828125,294.1499938964844,293.6366577148437,286.0575256347656,294.926513671875,293.8202514648437,284.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019301550734334e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.477275371551514,-0.0,-6.963156096162494e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.48200759012252e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.985038923332468e-05,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,7.374944107141346e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.985012729885057e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.0004736433329526,284.7759704589844,294.1499938964844,293.6083374023437,286.0434875488281,294.9147644042969,293.7929077148437,284.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081703223832392e-09,0.0010104060638695,-0.0176048260182142,0.0,0.0,0.0,-0.0083235204219818,60.0,6.451977252960205,-0.0,-6.960772935826753e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,9.480535663897172e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.983488416764884e-05,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,7.373798871412873e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.983462223317474e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,0.000473569787573,284.77349853515625,294.1499938964844,293.5799865722656,286.029541015625,294.90289306640625,293.7655029296875,284.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063273077534404e-09,0.0010102485539391,-0.0175565518438816,0.0,0.0,0.0,-0.0083143841475248,60.0,6.426893711090088,-0.0,-6.95860151722627e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.478011634200811e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.980830509448424e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,7.371835090452805e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.980805043596774e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,0.0004734437679871,284.7685852050781,294.1499938964844,293.5233459472656,286.0019836425781,294.8786926269531,293.7105407714844,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.377329349517822,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.478011634200811e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,9.980830509448424e-05,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,7.371835090452805e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79742431640625,0.0,0.0,9.980805043596774e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,0.0004734437679871,284.7685852050781,294.1499938964844,293.5233459472656,286.0019836425781,294.8786926269531,293.7105407714844,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.377329349517822,-0.0,-6.954876852205416e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.476029663346708e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.978742309613152e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.370292587438598e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.978717571357264e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0004733447858598,284.76373291015625,294.1499938964844,293.4666748046875,285.97479248046875,294.8539123535156,293.65533447265625,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.328549861907959,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.476029663346708e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.978742309613152e-05,299.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,7.370292587438598e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.978717571357264e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916564941406,0.0,0.0,0.0004733447858598,284.76373291015625,294.1499938964844,293.4666748046875,285.97479248046875,294.8539123535156,293.65533447265625,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.328549861907959,-0.0,-6.95194870559135e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.47456937865354e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.977204899769276e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,7.369156082859263e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.977179433917628e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,0.0004732718516606,284.7589416503906,294.1499938964844,293.4100036621094,285.9479675292969,294.8285827636719,293.59991455078125,284.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280491352081299,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.47456937865354e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.977204899769276e-05,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79119873046875,0.0,0.0,7.369156082859263e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,9.977179433917628e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,0.0004732718516606,284.7589416503906,294.1499938964844,293.4100036621094,285.9479675292969,294.8285827636719,293.59991455078125,284.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.280491352081299,-0.0,-6.949786524046432e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.473607497056946e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.97619135887362e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.368407386820763e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.976166620617732e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.0004732238303404,284.7541809082031,294.1499938964844,293.35333251953125,285.9214782714844,294.8027038574219,293.5443115234375,284.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.233110904693604,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.473607497056946e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.97619135887362e-05,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.368407386820763e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.976166620617732e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.0004732238303404,284.7541809082031,294.1499938964844,293.35333251953125,285.9214782714844,294.8027038574219,293.5443115234375,284.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.233110904693604,-0.0,-6.948356201519347e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.473302634432912e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.975870489142836e-05,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,7.368170190602541e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78436279296875,0.0,0.0,9.975845750886948e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0004732086672447,284.7518310546875,294.1499938964844,293.32501220703125,285.9083557128906,294.7895202636719,293.51641845703125,284.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094784665852,6.9724062079501445e-09,0.0010094714816659,-0.017318544909358,0.0,0.0,0.0,-0.0082693370059132,60.0,6.209671974182129,-0.0,-6.947900033082989e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,9.473109821556136e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.975666762329638e-05,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,7.368020305875689e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.975642751669513e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,0.0004731990338768,284.74951171875,294.1499938964844,293.2966613769531,285.89532470703125,294.7762451171875,293.4884948730469,284.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094571625813,6.969920196553403e-09,0.001009450177662,-0.0173120349645614,0.0,0.0,0.0,-0.008268104866147,60.0,6.186383724212647,-0.0,-6.947607289475854e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.47302469285205e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.975577268050984e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,7.367953367065638e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.975553257390855e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0004731948138214,284.744873046875,294.1499938964844,293.239990234375,285.8694152832031,294.7492370605469,293.4324951171875,284.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699839404735e-09,0.0010094397002831,-0.0173088386654853,0.0,0.0,0.0,-0.0082674995064735,60.0,6.140218734741211,-0.0,-6.947463759843231e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,9.47302469285205e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,9.975577268050984e-05,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,7.367953367065638e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.975553257390855e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0004731948138214,284.744873046875,294.1499938964844,293.239990234375,285.8694152832031,294.7492370605469,293.4324951171875,284.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699839404735e-09,0.0010094397002831,-0.0173088386654853,0.0,0.0,0.0,-0.0082674995064735,60.0,6.140218734741211,-0.0,-6.947463759843231e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.473288082517684e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.975854482036084e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.368157821474597e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.975830471375956e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0004732079978566,284.74029541015625,294.1499938964844,293.1833190917969,285.8437805175781,294.7217102050781,293.3763122558594,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971827559709709e-09,0.0010094664758071,-0.0173170287162065,0.0,0.0,0.0,-0.0082690501585602,60.0,6.094577312469482,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,9.473288082517684e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77618408203125,0.0,0.0,9.975854482036084e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,7.368157821474597e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.975830471375956e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0004732079978566,284.74029541015625,294.1499938964844,293.1833190917969,285.8437805175781,294.7217102050781,293.3763122558594,284.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971827559709709e-09,0.0010094664758071,-0.0173170287162065,0.0,0.0,0.0,-0.0082690501585602,60.0,6.094577312469482,-0.0,-6.947831820980356e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.473820682615042e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.976414003176616e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,7.368571095867082e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.976390720112248e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0004732345987576,284.7358093261719,294.1499938964844,293.1266784667969,285.8183898925781,294.6936340332031,293.3199768066406,284.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.978302824478533e-09,0.0010095217730849,-0.0173339918255805,0.0,0.0,0.0,-0.0082722604274749,60.0,6.049385070800781,-0.0,-6.948594233335825e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.473820682615042e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725830078125,0.0,0.0,9.976414003176616e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,7.368571095867082e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.976390720112248e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0004732345987576,284.7358093261719,294.1499938964844,293.1266784667969,285.8183898925781,294.6936340332031,293.3199768066406,284.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.978302824478533e-09,0.0010095217730849,-0.0173339918255805,0.0,0.0,0.0,-0.0082722604274749,60.0,6.049385070800781,-0.0,-6.948594233335825e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.474503167439252e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,9.977132867788896e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,7.369101513177156e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.97710958472453e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,0.0004732687375508,284.7313537597656,294.1499938964844,293.07000732421875,285.7931823730469,294.6650695800781,293.26348876953125,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986655254337393e-09,0.0010095932520925,-0.0173558685928583,0.0,0.0,0.0,-0.0082764001563191,60.0,6.004558563232422,-0.0,-6.949577624482117e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.474503167439252e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,9.977132867788896e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,7.369101513177156e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.97710958472453e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,0.0004732687375508,284.7313537597656,294.1499938964844,293.07000732421875,285.7931823730469,294.6650695800781,293.26348876953125,284.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986655254337393e-09,0.0010095932520925,-0.0173558685928583,0.0,0.0,0.0,-0.0082764001563191,60.0,6.004558563232422,-0.0,-6.949577624482117e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662353515625,0.0,0.0,9.474776743445544e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.977420995710418e-05,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.36931397113949e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,9.977397712646052e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0004732824163511,284.7291564941406,294.1499938964844,293.0416564941406,285.7806701660156,294.65057373046875,293.2352294921875,284.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096287587657,6.989990364303367e-09,0.0010096217738464,-0.0173646043986082,0.0,0.0,0.0,-0.0082780541852116,60.0,5.982235431671143,-0.0,-6.949970554614995e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,9.474929538555445e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.977581794373692e-05,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,7.369432569248602e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,9.977559238905088e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626953125,0.0,0.0,0.0004732900706585,284.7269897460937,294.1499938964844,293.0133361816406,285.7681579589844,294.63592529296875,293.2069091796875,284.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096444748342,6.9918209000263695e-09,0.0010096374899148,-0.0173693988472223,0.0,0.0,0.0,-0.0082789612933993,60.0,5.959920883178711,-0.0,-6.950185849063929e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.47461521718651e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.977250010706484e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.369187369477004e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,9.97722745523788e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004732743836939,284.7226867675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6063232421875,293.1503295898437,284.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096096666529,6.987751266507303e-09,0.0010096026817336,-0.0173587389290332,0.0,0.0,0.0,-0.0082769440487027,60.0,5.915170669555664,-0.0,-6.949706943260028e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760986328125,0.0,0.0,9.47461521718651e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.977250010706484e-05,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.369187369477004e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,9.97722745523788e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004732743836939,284.7226867675781,294.1499938964844,292.9566650390625,285.7433166503906,294.6063232421875,293.1503295898437,284.447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096096666529,6.987751266507303e-09,0.0010096026817336,-0.0173587389290332,0.0,0.0,0.0,-0.0082769440487027,60.0,5.915170669555664,-0.0,-6.949706943260028e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.473207319388166e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.975767170544714e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,7.368091610260308e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.97574461507611e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0004732040979433,284.71844482421875,294.1499938964844,292.8999938964844,285.7185974121094,294.57623291015625,293.09381103515625,284.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094584431499,6.970061416922135e-09,0.0010094514582306,-0.017312403768301,0.0,0.0,0.0,-0.0082681747153401,60.0,5.870050430297852,-0.0,-6.947624342501514e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.473207319388166e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,9.975767170544714e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,7.368091610260308e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,9.97574461507611e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0004732040979433,284.71844482421875,294.1499938964844,292.8999938964844,285.7185974121094,294.57623291015625,293.09381103515625,284.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094584431499,6.970061416922135e-09,0.0010094514582306,-0.017312403768301,0.0,0.0,0.0,-0.0082681747153401,60.0,5.870050430297852,-0.0,-6.947624342501514e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
