time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,9.470547956880182e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.972966654459016e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.366023055510595e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.972944826586172e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.000473071297165,284.7142944335937,294.1499938964844,292.84332275390625,285.6940002441406,294.545654296875,293.0374755859375,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091739241033,6.936783591982021e-09,0.001009166939184,-0.0172252394258976,0.0,0.0,0.0,-0.0082516781985759,60.0,5.824416637420654,-0.0,-6.943707120399267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,9.470547956880182e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.972966654459016e-05,299.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.366023055510595e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.972944826586172e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.000473071297165,284.7142944335937,294.1499938964844,292.84332275390625,285.6940002441406,294.545654296875,293.0374755859375,284.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091739241033,6.936783591982021e-09,0.001009166939184,-0.0172252394258976,0.0,0.0,0.0,-0.0082516781985759,60.0,5.824416637420654,-0.0,-6.943707120399267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.46651998674497e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.968724771169946e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,7.362889300566167e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.968702943297104e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.000472870102385,284.710205078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5146484375,292.9813842773437,284.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087434202432,6.886447412313146e-09,0.0010087365517392,-0.0170933920890092,0.0,0.0,0.0,-0.0082267243415117,60.0,5.778183937072754,-0.0,-6.937784746696708e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.46651998674497e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,9.968724771169946e-05,299.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,7.362889300566167e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,9.968702943297104e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.000472870102385,284.710205078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5146484375,292.9813842773437,284.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087434202432,6.886447412313146e-09,0.0010087365517392,-0.0170933920890092,0.0,0.0,0.0,-0.0082267243415117,60.0,5.778183937072754,-0.0,-6.937784746696708e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,9.464121831115337e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,9.9661985586863e-05,299.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,7.36102374503389e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.96617745840922e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0004727503110188,284.7081604003906,294.1499938964844,292.7583312988281,285.6572570800781,294.4989624023437,292.9534912109375,284.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.856493595108759e-09,0.0010084804380312,-0.0170149318873882,0.0,0.0,0.0,-0.0082118744030594,60.0,5.7548346519470215,-0.0,-6.934261165270075e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,9.461375884711742e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.963307093130425e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.358888251474127e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.963285992853343e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0004726131737697,284.7061767578125,294.1499938964844,292.7300109863281,285.6450500488281,294.483154296875,292.9256591796875,284.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.822209908108334e-09,0.0010081873042508,-0.0169251319020986,0.0,0.0,0.0,-0.0081948786973953,60.0,5.731352806091309,-0.0,-6.930230256330105e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.45515203056857e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.95675363810733e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.35404682927765e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.956732537830248e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0004723023157566,284.7022399902344,294.1499938964844,292.67333984375,285.6206359863281,294.45123291015625,292.8702697753906,284.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075297905132,6.744528491253732e-09,0.0010075230384245,-0.0167216546833515,0.0,0.0,0.0,-0.0081563694402575,60.0,5.68405294418335,-0.0,-6.921099782175588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.45515203056857e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,9.95675363810733e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,7.35404682927765e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,9.956732537830248e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,0.0004723023157566,284.7022399902344,294.1499938964844,292.67333984375,285.6206359863281,294.45123291015625,292.8702697753906,284.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075297905132,6.744528491253732e-09,0.0010075230384245,-0.0167216546833515,0.0,0.0,0.0,-0.0081563694402575,60.0,5.68405294418335,-0.0,-6.921099782175588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.448258060729132e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.949492960004136e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.348684448515996e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0004719579592347,284.6983642578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4188842773437,292.81524658203125,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658483986399233e-09,0.0010067872935906,-0.0164962708950042,0.0,0.0,0.0,-0.008113713003695,60.0,5.636447429656982,-0.0,-6.910993732844872e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.448258060729132e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.949492960004136e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74200439453125,0.0,0.0,7.348684448515996e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,9.949471859727056e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0004719579592347,284.6983642578125,294.1499938964844,292.6166687011719,285.59625244140625,294.4188842773437,292.81524658203125,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.658483986399233e-09,0.0010067872935906,-0.0164962708950042,0.0,0.0,0.0,-0.008113713003695,60.0,5.636447429656982,-0.0,-6.910993732844872e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,9.440944995731115e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.941792086465284e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,7.342996104853228e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,9.941770986188204e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.0004715927061624,284.694580078125,294.1499938964844,292.5599975585937,285.5718688964844,294.3860778808594,292.7605285644531,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.567232535559242e-09,0.0010060069616883,-0.016257245093584,0.0,0.0,0.0,-0.0080684758722782,60.0,5.588695526123047,-0.0,-6.900284432731496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,9.440944995731115e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,9.941792086465284e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,7.342996104853228e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,9.941770986188204e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,0.0004715927061624,284.694580078125,294.1499938964844,292.5599975585937,285.5718688964844,294.3860778808594,292.7605285644531,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.567232535559242e-09,0.0010060069616883,-0.016257245093584,0.0,0.0,0.0,-0.0080684758722782,60.0,5.588695526123047,-0.0,-6.900284432731496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.433558443561196e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,9.93401336017996e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,7.337250281125307e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.93399298749864e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004712237569037,284.6908569335937,294.1499938964844,292.5033264160156,285.5474548339844,294.3529052734375,292.70611572265625,284.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475061820054861e-09,0.0010052188299596,-0.0160158071666955,0.0,0.0,0.0,-0.0080227823927998,60.0,5.540972232818604,-0.0,-6.889475656635113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.433558443561196e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73541259765625,0.0,0.0,9.93401336017996e-05,299.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,7.337250281125307e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.93399298749864e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7329406738281,0.0,0.0,0.0004712237569037,284.6908569335937,294.1499938964844,292.5033264160156,285.5474548339844,294.3529052734375,292.70611572265625,284.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052252328023,6.475061820054861e-09,0.0010052188299596,-0.0160158071666955,0.0,0.0,0.0,-0.0080227823927998,60.0,5.540972232818604,-0.0,-6.889475656635113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.429951023776084e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,9.930214582709596e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.334444671869278e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.930194210028276e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0004710435750894,284.68902587890625,294.1499938964844,292.4750061035156,285.53521728515625,294.3361511230469,292.6789855957031,284.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048404801636,6.430050714101298e-09,0.0010048340773209,-0.0158978998661041,0.0,0.0,0.0,-0.0080004688352346,60.0,5.517190933227539,-0.0,-6.884199876822096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314453125,0.0,0.0,9.42647020565346e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,9.92654895526357e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,7.331736560445279e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,9.92652858258225e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0004708697088062,284.6872253417969,294.1499938964844,292.4466552734375,285.5229797363281,294.3193054199219,292.6518859863281,284.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044689988717,6.386614792575074e-09,0.001004462596029,-0.0157841201871633,0.0,0.0,0.0,-0.0079789366573095,60.0,5.4934983253479,-0.0,-6.879110969748582e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.419988055014984e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.919722651829944e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,7.326695049414411e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.919703006744383e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0004705459577962,284.68365478515625,294.1499938964844,292.3900146484375,285.4984436035156,294.28533935546875,292.5977783203125,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037770261988,6.305718169841157e-09,0.0010037707397714,-0.0155722107738256,0.0,0.0,0.0,-0.0079388311132788,60.0,5.446414947509766,-0.0,-6.869638013995427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.419988055014984e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.919722651829944e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,7.326695049414411e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,9.919703006744383e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0004705459577962,284.68365478515625,294.1499938964844,292.3900146484375,285.4984436035156,294.28533935546875,292.5977783203125,284.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037770261988,6.305718169841157e-09,0.0010037707397714,-0.0155722107738256,0.0,0.0,0.0,-0.0079388311132788,60.0,5.446414947509766,-0.0,-6.869638013995427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,9.414488886250184e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.913930989569052e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.322416786337271e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.913911344483496e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004702712758444,284.68017578125,294.1499938964844,292.3333435058594,285.47381591796875,294.2510070800781,292.5436706542969,284.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031899437308,6.237067307068855e-09,0.0010031836573034,-0.0153923770412802,0.0,0.0,0.0,-0.0079047977924346,60.0,5.399949550628662,-0.0,-6.861604617824923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,9.414488886250184e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,9.913930989569052e-05,299.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.322416786337271e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72540283203125,0.0,0.0,9.913911344483496e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004702712758444,284.68017578125,294.1499938964844,292.3333435058594,285.47381591796875,294.2510070800781,292.5436706542969,284.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031899437308,6.237067307068855e-09,0.0010031836573034,-0.0153923770412802,0.0,0.0,0.0,-0.0079047977924346,60.0,5.399949550628662,-0.0,-6.861604617824923e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.410308848600836e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.909529035212472e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,7.319165160879493e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,9.909509390126914e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,0.0004700624849647,284.6767578125,294.1499938964844,292.27667236328125,285.4490966796875,294.2162475585937,292.4894714355469,284.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,6.184853962309944e-09,0.0010027372045442,-0.015255601145327,0.0,0.0,0.0,-0.0078789135441184,60.0,5.354292392730713,-0.0,-6.855497503011065e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,9.410308848600836e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.909529035212472e-05,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,7.319165160879493e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,9.909509390126914e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,0.0004700624849647,284.6767578125,294.1499938964844,292.27667236328125,285.4490966796875,294.2162475585937,292.4894714355469,284.5260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027433745563,6.184853962309944e-09,0.0010027372045442,-0.015255601145327,0.0,0.0,0.0,-0.0078789135441184,60.0,5.354292392730713,-0.0,-6.855497503011065e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.407682227902114e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,9.90676271612756e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,7.31712207198143e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.906743798637764e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004699313140008,284.67340087890625,294.1499938964844,292.2200012207031,285.4242248535156,294.18115234375,292.43505859375,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462231554,6.152006903903384e-09,0.0010024561779573,-0.0151695562526583,0.0,0.0,0.0,-0.0078626293689012,60.0,5.309532165527344,-0.0,-6.851657019524282e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.407682227902114e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,9.90676271612756e-05,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,7.31712207198143e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.906743798637764e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179870605469,0.0,0.0,0.0004699313140008,284.67340087890625,294.1499938964844,292.2200012207031,285.4242248535156,294.18115234375,292.43505859375,284.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002462231554,6.152006903903384e-09,0.0010024561779573,-0.0151695562526583,0.0,0.0,0.0,-0.0078626293689012,60.0,5.309532165527344,-0.0,-6.851657019524282e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7180480957031,0.0,0.0,9.407007019035518e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.906051855068654e-05,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71905517578125,0.0,0.0,7.316596747841686e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.906032937578856e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.716552734375,0.0,0.0,0.0004698975826613,284.6717529296875,294.1499938964844,292.1916809082031,285.4117126464844,294.1634826660156,292.4077453613281,284.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023899376392,6.143533237690235e-09,0.0010023837676271,-0.0151473591104149,0.0,0.0,0.0,-0.0078584291040897,60.0,5.287514686584473,-0.0,-6.850666522950632e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,9.406909521203488e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.905948536470532e-05,299.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,7.316520350286737e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,9.905929618980736e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71514892578125,0.0,0.0,0.0004698927223216,284.6701354980469,294.1499938964844,292.163330078125,285.3992004394531,294.14569091796875,292.3803100585937,284.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023789945989,6.142254704855077e-09,0.0010023728245869,-0.0151440100744366,0.0,0.0,0.0,-0.0078577948734164,60.0,5.265817642211914,-0.0,-6.850517308976124e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.408482583239676e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.907605272019282e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,7.317743438761681e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.907586354529484e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004699713317677,284.6669311523437,294.1499938964844,292.1066589355469,285.3739929199219,294.1098022460937,292.324951171875,284.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025453520938,6.1617351221343605e-09,0.0010025391820818,-0.0151950409635901,0.0,0.0,0.0,-0.00786745082587,60.0,5.223434448242188,-0.0,-6.852794598444234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.408482583239676e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.907605272019282e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,7.317743438761681e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,9.907586354529484e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0004699713317677,284.6669311523437,294.1499938964844,292.1066589355469,285.3739929199219,294.1098022460937,292.324951171875,284.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025453520938,6.1617351221343605e-09,0.0010025391820818,-0.0151950409635901,0.0,0.0,0.0,-0.00786745082587,60.0,5.223434448242188,-0.0,-6.852794598444234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.4125272880774e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.911863890010864e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,7.320888835238293e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.911845700116828e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.0004701733996625,284.663818359375,294.1499938964844,292.04998779296875,285.3486022949219,294.0735168457031,292.2689208984375,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002975157462,6.212010017492275e-09,0.00100296898745,-0.0153267383575439,0.0,0.0,0.0,-0.0078923739492893,60.0,5.182358741760254,-0.0,-6.858673629039913e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,9.4125272880774e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.911863890010864e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,7.320888835238293e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110290527344,0.0,0.0,9.911845700116828e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,0.0004701733996625,284.663818359375,294.1499938964844,292.04998779296875,285.3486022949219,294.0735168457031,292.2689208984375,284.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002975157462,6.212010017492275e-09,0.00100296898745,-0.0153267383575439,0.0,0.0,0.0,-0.0078923739492893,60.0,5.182358741760254,-0.0,-6.858673629039913e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.420840797247364e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.920618322212248e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.327354251174256e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.920600132318214e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0004705886822193,284.6607666015625,294.1499938964844,291.9930114746094,285.3231201171875,294.036865234375,292.2118225097656,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038599139079,6.315474365692353e-09,0.0010038536274805,-0.0155977671965956,0.0,0.0,0.0,-0.0079436656087636,60.0,5.143102645874023,-0.0,-6.87078056671453e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,9.420840797247364e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,9.920618322212248e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.327354251174256e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,9.920600132318214e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70684814453125,0.0,0.0,0.0004705886822193,284.6607666015625,294.1499938964844,291.9930114746094,285.3231201171875,294.036865234375,292.2118225097656,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038599139079,6.315474365692353e-09,0.0010038536274805,-0.0155977671965956,0.0,0.0,0.0,-0.0079436656087636,60.0,5.143102645874023,-0.0,-6.87078056671453e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.434884850634262e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.935406706063075e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.338276918744668e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.935389243764804e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0004712902300525,284.65777587890625,294.1499938964844,291.9354248046875,285.29766845703125,293.9997863769531,292.1532897949219,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053552687168,6.490344262033432e-09,0.0010053487494587,-0.0160558391362428,0.0,0.0,0.0,-0.008030354976654,60.0,5.106202125549316,-0.0,-6.891266934871966e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,9.434884850634262e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.935406706063075e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,7.338276918744668e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.935389243764804e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0004712902300525,284.65777587890625,294.1499938964844,291.9354248046875,285.29766845703125,293.9997863769531,292.1532897949219,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053552687168,6.490344262033432e-09,0.0010053487494587,-0.0160558391362428,0.0,0.0,0.0,-0.008030354976654,60.0,5.106202125549316,-0.0,-6.891266934871966e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,9.444190800422804e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.945207420969382e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,7.34551576897502e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,9.945189231075346e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,0.0004717551055364,284.6562805175781,294.1499938964844,291.90643310546875,285.28497314453125,293.9811096191406,292.1233825683594,284.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063460795208,6.606243552198521e-09,0.0010063395602628,-0.016359431669116,0.0,0.0,0.0,-0.0080878101289272,60.0,5.088714599609375,-0.0,-6.904861749035264e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,9.455086546950042e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.956680150935426e-05,299.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,7.353989349212497e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.956662688637152e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0004722993762698,284.65484619140625,294.1499938964844,291.8772888183594,285.27227783203125,293.9623107910156,292.0929870605469,284.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075065074488,6.741939007071096e-09,0.0010074997553601,-0.0167148727923631,0.0,0.0,0.0,-0.0081550795584917,60.0,5.071923732757568,-0.0,-6.920795669884684e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.4818533398211e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.984867210732772e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.37480804673396e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.9848497484345e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004736364644486,284.6519775390625,294.1499938964844,291.8187255859375,285.2469482421875,293.92431640625,292.03045654296875,284.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010357751511,7.0753420899904995e-09,0.0010103506501764,-0.0175881646573543,0.0,0.0,0.0,-0.0083203623071312,60.0,5.040658473968506,-0.0,-6.960023313240526e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.4818533398211e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010498046875,0.0,0.0,9.984867210732772e-05,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.37480804673396e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,9.9848497484345e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004736364644486,284.6519775390625,294.1499938964844,291.8187255859375,285.2469482421875,293.92431640625,292.03045654296875,284.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010357751511,7.0753420899904995e-09,0.0010103506501764,-0.0175881646573543,0.0,0.0,0.0,-0.0083203623071312,60.0,5.040658473968506,-0.0,-6.960023313240526e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.514690464129671e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0001001944547169,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,7.400347385555506e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,0.000100194280094,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,0.0004752767563331,284.649169921875,294.1499938964844,291.7597351074219,285.2216491699219,293.8858642578125,291.9657592773437,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138555662706,7.48436956854448e-09,0.00101384811569,-0.0186594855040311,0.0,0.0,0.0,-0.0085231335833668,60.0,5.012152194976807,-0.0,-7.008299718336275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
