time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258600,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977233886719,0.0,0.0,9.514690464129671e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6984558105469,0.0,0.0,0.0001001944547169,299.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986389160156,0.0,0.0,7.400347385555506e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.69775390625,0.0,0.0,0.000100194280094,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,0.0004752767563331,284.649169921875,294.1499938964844,291.7597351074219,285.2216491699219,293.8858642578125,291.9657592773437,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138555662706,7.48436956854448e-09,0.00101384811569,-0.0186594855040311,0.0,0.0,0.0,-0.0085231335833668,60.0,5.012152194976807,-0.0,-7.008299718336275e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.55372379394248e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0001006055026664,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,7.430707046296448e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.0001006053280434,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004772265674546,284.6464233398437,294.1499938964844,291.7004089355469,285.1963806152344,293.8468933105469,291.89892578125,284.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970614390728771e-09,0.0010180057724937,-0.0199329741299152,0.0,0.0,0.0,-0.0087641850113868,60.0,4.986427307128906,-0.0,-7.065906970638025e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.55372379394248e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0001006055026664,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,7.430707046296448e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,0.0001006053280434,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004772265674546,284.6464233398437,294.1499938964844,291.7004089355469,285.1963806152344,293.8468933105469,291.89892578125,284.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970614390728771e-09,0.0010180057724937,-0.0199329741299152,0.0,0.0,0.0,-0.0087641850113868,60.0,4.986427307128906,-0.0,-7.065906970638025e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,9.597960161045194e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0001010713240248,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.465112139470875e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0001010711494018,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004794362466782,284.64373779296875,294.1499938964844,291.64080810546875,285.17120361328125,293.807373046875,291.83026123046875,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227261809632,8.521676697625935e-09,0.0010227176826447,-0.0213761031627655,0.0,0.0,0.0,-0.0090373689308762,60.0,4.96310567855835,-0.0,-7.131477985922174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,9.597960161045194e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933898925781,0.0,0.0,0.0001010713240248,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,7.465112139470875e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0001010711494018,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004794362466782,284.64373779296875,294.1499938964844,291.64080810546875,285.17120361328125,293.807373046875,291.83026123046875,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227261809632,8.521676697625935e-09,0.0010227176826447,-0.0213761031627655,0.0,0.0,0.0,-0.0090373689308762,60.0,4.96310567855835,-0.0,-7.131477985922174e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.621628123568372e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,0.0001013205619528,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,7.48352031223476e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,0.0001013203873299,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,0.0004806185315828,284.64239501953125,294.1499938964844,291.6109313964844,285.1586608886719,293.78741455078125,291.79541015625,284.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252475040033,8.816527063970625e-09,0.0010252386564388,-0.022148210555315,0.0,0.0,0.0,-0.009183538146317,60.0,4.952155113220215,-0.0,-7.166686089021823e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,9.646231046644972e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69091796875,0.0,0.0,0.0001015796369756,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69110107421875,0.0,0.0,7.502656080760062e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6902160644531,0.0,0.0,0.0001015794696286,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.0004818474990315,284.64111328125,294.1499938964844,291.5810241699219,285.1460876464844,293.7673034667969,291.7602233886719,284.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278687113896,9.123021449397584e-09,0.0010278596309944,-0.0229507628828287,0.0,0.0,0.0,-0.0093354806303977,60.0,4.94165563583374,-0.0,-7.203377094811003e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.696779306977989e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0001021119387587,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.54197099013254e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001021117714117,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004843725182581,284.6385192871094,294.1499938964844,291.5210876464844,285.1210632324219,293.7266540527344,291.6893920898437,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332540841773,9.752748830749173e-09,0.0010332443052902,-0.024599565193057,0.0,0.0,0.0,-0.0096476636826992,60.0,4.921367645263672,-0.0,-7.279056291054077e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.696779306977989e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884765625,0.0,0.0,0.0001021119387587,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.54197099013254e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,0.0001021117714117,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004843725182581,284.6385192871094,294.1499938964844,291.5210876464844,285.1210632324219,293.7266540527344,291.6893920898437,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332540841773,9.752748830749173e-09,0.0010332443052902,-0.024599565193057,0.0,0.0,0.0,-0.0096476636826992,60.0,4.921367645263672,-0.0,-7.279056291054077e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.747056174091996e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.0001026413738145,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.581074896734208e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0001026412064675,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004868839459959,284.6360168457031,294.1499938964844,291.46112060546875,285.0960998535156,293.685546875,291.6184997558594,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386103531345,1.0379090475964858e-08,0.0010385999921709,-0.0262393038719892,0.0,0.0,0.0,-0.0099581675603985,60.0,4.901129722595215,-0.0,-7.354719855356961e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.747056174091996e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,0.0001026413738145,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.581074896734208e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0001026412064675,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004868839459959,284.6360168457031,294.1499938964844,291.46112060546875,285.0960998535156,293.685546875,291.6184997558594,284.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386103531345,1.0379090475964858e-08,0.0010385999921709,-0.0262393038719892,0.0,0.0,0.0,-0.0099581675603985,60.0,4.901129722595215,-0.0,-7.354719855356961e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.797812526812776e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001031758583849,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,7.620552059961483e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0001031756910379,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0004894193261861,284.633544921875,294.1499938964844,291.401123046875,285.0711975097656,293.6438293457031,291.5479736328125,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440177284181,1.1011411338301968e-08,0.0010440066689625,-0.0278944857418537,0.0,0.0,0.0,-0.0102716349065303,60.0,4.88047981262207,-0.0,-7.43150252446867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,9.797812526812776e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,0.0001031758583849,299.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,7.620552059961483e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0001031756910379,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0004894193261861,284.633544921875,294.1499938964844,291.401123046875,285.0711975097656,293.6438293457031,291.5479736328125,284.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440177284181,1.1011411338301968e-08,0.0010440066689625,-0.0278944857418537,0.0,0.0,0.0,-0.0102716349065303,60.0,4.88047981262207,-0.0,-7.43150252446867e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,9.833926014835016e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0001035561508615,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,7.648640166735277e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,0.0001035559907904,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004912233562208,284.6311950683594,294.1499938964844,291.3411865234375,285.0464172363281,293.6015319824219,291.4788513183594,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478653712198,1.1461287030556376e-08,0.0010478539625182,-0.02907195687294,0.0,0.0,0.0,-0.0104946596547961,60.0,4.855491638183594,-0.0,-7.486373476695007e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,9.833926014835016e-05,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0001035561508615,299.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,7.648640166735277e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,0.0001035559907904,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004912233562208,284.6311950683594,294.1499938964844,291.3411865234375,285.0464172363281,293.6015319824219,291.4788513183594,284.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478653712198,1.1461287030556376e-08,0.0010478539625182,-0.02907195687294,0.0,0.0,0.0,-0.0104946596547961,60.0,4.855491638183594,-0.0,-7.486373476695007e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.837778634391724e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0001035967216012,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,7.651636406080797e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,0.0001035965542541,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0004914157907478,284.6300048828125,294.1499938964844,291.311279296875,285.0340881347656,293.5802307128906,291.44549560546875,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048277481459,1.1509232678008633e-08,0.0010482659563422,-0.0291974376887083,0.0,0.0,0.0,-0.0105184381827712,60.0,4.837930202484131,-0.0,-7.492232612094085e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,9.832583600655198e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,0.0001035420136759,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,7.64759533922188e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.0001035418536048,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.0004911563009954,284.6288757324219,294.1499938964844,291.2814025878906,285.0217590332031,293.55889892578125,291.4129943847656,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477239266037,1.1444447167718865e-08,0.0010477124014869,-0.0290278829634189,0.0,0.0,0.0,-0.0104863243177533,60.0,4.816628932952881,-0.0,-7.484315744932246e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.811712516238912e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,0.0001033222288242,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.631361950188875e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001033220687531,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,0.0004901137435808,284.62664794921875,294.1499938964844,291.2218322753906,284.9971923828125,293.5160217285156,291.3503112792969,284.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.1184279280485045e-08,0.0010454870061948,-0.0283469501882791,0.0,0.0,0.0,-0.0103573435917496,60.0,4.766748905181885,-0.0,-7.4525630111566e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.811712516238912e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,0.0001033222288242,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.631361950188875e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001033220687531,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,0.0004901137435808,284.62664794921875,294.1499938964844,291.2218322753906,284.9971923828125,293.5160217285156,291.3503112792969,284.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.1184279280485045e-08,0.0010454870061948,-0.0283469501882791,0.0,0.0,0.0,-0.0103573435917496,60.0,4.766748905181885,-0.0,-7.4525630111566e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.783534915186463e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.0001030255007208,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,7.609445310663432e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0001030253479257,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0004887062823399,284.6244812011719,294.1499938964844,291.1625061035156,284.9727783203125,293.4729919433594,291.2897644042969,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.0833070440696702e-08,0.0010424844222143,-0.0274276752024889,0.0,0.0,0.0,-0.0101832374930381,60.0,4.711406707763672,-0.0,-7.409806102032236e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,9.783534915186463e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747131347656,0.0,0.0,0.0001030255007208,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,7.609445310663432e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.674072265625,0.0,0.0,0.0001030253479257,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0004887062823399,284.6244812011719,294.1499938964844,291.1625061035156,284.9727783203125,293.4729919433594,291.2897644042969,284.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424952488392,1.0833070440696702e-08,0.0010424844222143,-0.0274276752024889,0.0,0.0,0.0,-0.0101832374930381,60.0,4.711406707763672,-0.0,-7.409806102032236e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.74345239228569e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0001026034078677,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.578269287478179e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001026032550726,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.0004867040552198,284.6224060058594,294.1499938964844,291.103515625,284.948486328125,293.4298400878906,291.2319641113281,284.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382236214354,1.0333526034855822e-08,0.0010382133768871,-0.0261200238019227,0.0,0.0,0.0,-0.009935594163835,60.0,4.650136470794678,-0.0,-7.34920178047105e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.74345239228569e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0001026034078677,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.578269287478179e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001026032550726,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.0004867040552198,284.6224060058594,294.1499938964844,291.103515625,284.948486328125,293.4298400878906,291.2319641113281,284.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382236214354,1.0333526034855822e-08,0.0010382133768871,-0.0261200238019227,0.0,0.0,0.0,-0.009935594163835,60.0,4.650136470794678,-0.0,-7.34920178047105e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,9.695886546978728e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,0.0001021025163936,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,7.541273953393102e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001021023635985,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,0.0004843281058128,284.62042236328125,294.1499938964844,291.044921875,284.9243469238281,293.3865966796875,291.17645263671875,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.7407530930127e-09,0.0010331448866054,-0.0245681554079055,0.0,0.0,0.0,-0.009641733020544,60.0,4.585169792175293,-0.0,-7.277610336586805e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,9.695886546978728e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,0.0001021025163936,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,7.541273953393102e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0001021023635985,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,0.0004843281058128,284.62042236328125,294.1499938964844,291.044921875,284.9243469238281,293.3865966796875,291.17645263671875,284.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331546654924,9.7407530930127e-09,0.0010331448866054,-0.0245681554079055,0.0,0.0,0.0,-0.009641733020544,60.0,4.585169792175293,-0.0,-7.277610336586805e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,9.67051528277807e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.00010183534323,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,7.521540101151913e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0001018351977108,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0004830607504118,284.61944580078125,294.1499938964844,291.01580810546875,284.9123229980469,293.364990234375,291.1493225097656,284.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.42457489827575e-09,0.0010304412571713,-0.0237403344362974,0.0,0.0,0.0,-0.0094849895685911,60.0,4.5519328117370605,-0.0,-7.239567167971472e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,9.644414240028708e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,0.0001015604866552,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.668701171875,0.0,0.0,7.501238724216819e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,0.0001015603338601,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,0.000481756957015,284.61846923828125,294.1499938964844,290.9867858886719,284.9003601074219,293.34332275390625,291.12274169921875,284.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886492550373,0.0,0.0,0.0,-0.0093237375840544,60.0,4.518303394317627,-0.0,-7.200533502782491e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.592531569069251e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0001010141349979,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.460885535692796e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0001010139894788,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004791653773281,284.6166076660156,294.1499938964844,290.92919921875,284.8765563964844,293.3000183105469,291.0711364746094,284.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.451013565063477,-0.0,-7.123259848640373e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.592531569069251e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0001010141349979,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,7.460885535692796e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0001010139894788,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0004791653773281,284.6166076660156,294.1499938964844,290.92919921875,284.8765563964844,293.3000183105469,291.0711364746094,284.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.0211956147104501,0.0,0.0,0.0,-0.0090032173320651,60.0,4.451013565063477,-0.0,-7.123259848640373e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.543105988996103e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0001004936566459,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,7.422443013638258e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0001004935184027,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0004766964702866,284.6148376464844,294.1499938964844,290.8722229003906,284.8529663085937,293.2567138671875,291.021240234375,284.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384820461273193,-0.0,-7.050032024835674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.543105988996103e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,0.0001004936566459,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,7.422443013638258e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,0.0001004935184027,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630249023437,0.0,0.0,0.0004766964702866,284.6148376464844,294.1499938964844,290.8722229003906,284.8529663085937,293.2567138671875,291.021240234375,284.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.384820461273193,-0.0,-7.050032024835674e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.498711733613165e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,0.0001000261618173,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,7.387913501588628e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.0,0.0,0.0001000260235741,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.000474478903925,284.6131286621094,294.1499938964844,290.8158874511719,284.8295593261719,293.2133483886719,290.97283935546875,284.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321170806884766,-0.0,-6.984580380731131e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,9.498711733613165e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66290283203125,0.0,0.0,0.0001000261618173,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,7.387913501588628e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623229980469,0.0,0.0,0.0001000260235741,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,0.000474478903925,284.6131286621094,294.1499938964844,290.8158874511719,284.8295593261719,293.2133483886719,290.97283935546875,284.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283583958184181e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.321170806884766,-0.0,-6.984580380731131e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.460459114052357e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.962334297597408e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,7.35816138330847e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.96232047327794e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.000472568150144,284.6114807128906,294.1499938964844,290.76031494140625,284.806396484375,293.1699523925781,290.9256896972656,284.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876395870631e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.26098108291626,-0.0,-6.928427609409482e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.460459114052357e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,9.962334297597408e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,7.35816138330847e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.96232047327794e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.000472568150144,284.6114807128906,294.1499938964844,290.76031494140625,284.806396484375,293.1699523925781,290.9256896972656,284.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806876395870631e-09,0.001008057151921,-0.0168849676847457,0.0,0.0,0.0,-0.0081872828304767,60.0,4.26098108291626,-0.0,-6.928427609409482e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,9.443867020308971e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.944861085386948e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.660400390625,0.0,0.0,7.345256017288193e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,9.94484726106748e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,0.0004717393312603,284.6106872558594,294.1499938964844,290.7328186035156,284.7948913574219,293.1482238769531,290.9024658203125,284.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600094248909727e-09,0.0010062889195978,-0.0163433216512203,0.0,0.0,0.0,-0.0080847712233662,60.0,4.232282161712647,-0.0,-6.90413983761573e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.428914927411824e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.929115913109854e-05,299.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,7.333626126637682e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,9.929102088790388e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0004709924396593,284.60992431640625,294.1499938964844,290.7055358886719,284.783447265625,293.1264953613281,290.8794250488281,284.6471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047018295153,6.413751307832172e-09,0.0010046954266726,-0.0158552043139934,0.0,0.0,0.0,-0.0079923924058675,60.0,4.204484939575195,-0.0,-6.882289937948374e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.404302545590326e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,9.903198224492372e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,7.314483082154766e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.903184400172904e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0004697630356531,284.6084289550781,294.1499938964844,290.651611328125,284.7607727050781,293.0829467773437,290.83367919921875,284.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1070037915555986e-09,0.0010020721238106,-0.0150516666471958,0.0,0.0,0.0,-0.0078403232619166,60.0,4.151891708374023,-0.0,-6.84639687165145e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,9.404302545590326e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,9.903198224492372e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65789794921875,0.0,0.0,7.314483082154766e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,9.903184400172904e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,0.0004697630356531,284.6084289550781,294.1499938964844,290.651611328125,284.7607727050781,293.0829467773437,290.83367919921875,284.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020781774073,6.1070037915555986e-09,0.0010020721238106,-0.0150516666471958,0.0,0.0,0.0,-0.0078403232619166,60.0,4.151891708374023,-0.0,-6.84639687165145e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
