time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260940,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.386089368490502e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.884018800221384e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,7.30031679267995e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.884004975901917e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,0.0004688532790169,284.60699462890625,294.1499938964844,290.5986022949219,284.7383728027344,293.0393371582031,290.78814697265625,284.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879990272461555e-09,0.0010001305490732,-0.0144569762051105,0.0,0.0,0.0,-0.0077277813106775,60.0,4.103055953979492,-0.0,-6.819894338150334e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.386089368490502e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.884018800221384e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,7.30031679267995e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,9.884004975901917e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,0.0004688532790169,284.60699462890625,294.1499938964844,290.5986022949219,284.7383728027344,293.0393371582031,290.78814697265625,284.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001364862546,5.879990272461555e-09,0.0010001305490732,-0.0144569762051105,0.0,0.0,0.0,-0.0077277813106775,60.0,4.103055953979492,-0.0,-6.819894338150334e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.373700595460832e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.870972280623393e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,7.290680514415726e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,9.870959183899686e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004682344442699,284.6056213378906,294.1499938964844,290.546630859375,284.7162780761719,292.9956359863281,290.74249267578125,284.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.72554448297069e-09,0.0009988097008317,-0.0140523789450526,0.0,0.0,0.0,-0.0076512149535119,60.0,4.057717323303223,-0.0,-6.801892737939852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.373700595460832e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.870972280623393e-05,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,7.290680514415726e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,9.870959183899686e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004682344442699,284.6056213378906,294.1499938964844,290.546630859375,284.7162780761719,292.9956359863281,290.74249267578125,284.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.72554448297069e-09,0.0009988097008317,-0.0140523789450526,0.0,0.0,0.0,-0.0076512149535119,60.0,4.057717323303223,-0.0,-6.801892737939852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.366244194097816e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.863120067166165e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.28488084860146e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,9.86310697044246e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0004678619734477,284.60430908203125,294.1499938964844,290.4956970214844,284.6944885253906,292.9518127441406,290.6965637207031,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.6325539787849266e-09,0.000998014351353,-0.0138087701052427,0.0,0.0,0.0,-0.0076051144860684,60.0,4.015577793121338,-0.0,-6.79106548773234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.366244194097816e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,9.863120067166165e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.28488084860146e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524963378906,0.0,0.0,9.86310697044246e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,0.0004678619734477,284.60430908203125,294.1499938964844,290.4956970214844,284.6944885253906,292.9518127441406,290.6965637207031,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980200557038,5.6325539787849266e-09,0.000998014351353,-0.0138087701052427,0.0,0.0,0.0,-0.0076051144860684,60.0,4.015577793121338,-0.0,-6.79106548773234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.363694698549808e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,9.860435238806532e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,7.282897422555834e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,9.860422142082824e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004677346441894,284.6036682128906,294.1499938964844,290.4706726074219,284.6837158203125,292.92987060546875,290.6734924316406,284.6636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600748309575465e-09,0.0009977421723306,-0.0137254483997821,0.0,0.0,0.0,-0.0075893457978963,60.0,3.995373725891113,-0.0,-6.787364270621765e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.362027049064636e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.858679550234228e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.281600846908987e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.858666453510524e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,0.0004676513781305,284.6030578613281,294.1499938964844,290.4459228515625,284.67303466796875,292.9079284667969,290.6503601074219,284.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975699940696,5.579935624666632e-09,0.0009975644061341,-0.0136709241196513,0.0,0.0,0.0,-0.0075790295377373,60.0,3.975759744644165,-0.0,-6.784942740978296e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.360273543279618e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.856832184595989e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.280235877260566e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.856819087872282e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004675637756008,284.60186767578125,294.1499938964844,290.3973083496094,284.65191650390625,292.86395263671875,290.60382080078125,284.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557998061789249e-09,0.0009973767446354,-0.0136134531348943,0.0,0.0,0.0,-0.0075681530870497,60.0,3.938332080841065,-0.0,-6.78239118201418e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.360273543279618e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.856832184595989e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.280235877260566e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.856819087872282e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004675637756008,284.60186767578125,294.1499938964844,290.3973083496094,284.65191650390625,292.86395263671875,290.60382080078125,284.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973822161555,5.557998061789249e-09,0.0009973767446354,-0.0136134531348943,0.0,0.0,0.0,-0.0075681530870497,60.0,3.938332080841065,-0.0,-6.78239118201418e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.359332034364344e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.855841199168935e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,7.279503915924579e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,9.855828830040993e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,0.0004675167729146,284.6007080078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8199462890625,290.5572204589844,284.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.902353763580322,-0.0,-6.781018413448693e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,9.359332034364344e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,9.855841199168935e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488342285156,0.0,0.0,7.279503915924579e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,9.855828830040993e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471862792969,0.0,0.0,0.0004675167729146,284.6007080078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8199462890625,290.5572204589844,284.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825304314494,0.0,0.0,0.0,-0.0075623011216521,60.0,3.902353763580322,-0.0,-6.781018413448693e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.358815441373736e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.855296229943632e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,7.279101555468515e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.855283860815688e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.000467490957817,284.5996398925781,294.1499938964844,290.3039855957031,284.60858154296875,292.77587890625,290.5107727050781,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654425248503,0.0,0.0,0.0,-0.0075590680353343,60.0,3.86758017539978,-0.0,-6.7802595538069e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.358815441373736e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.855296229943632e-05,299.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,7.279101555468515e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.855283860815688e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458435058594,0.0,0.0,0.000467490957817,284.5996398925781,294.1499938964844,290.3039855957031,284.60858154296875,292.77587890625,290.5107727050781,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539671832366366e-09,0.0009972200496122,-0.0135654425248503,0.0,0.0,0.0,-0.0075590680353343,60.0,3.86758017539978,-0.0,-6.7802595538069e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.35913558350876e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.855633834376933e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.27935039321892e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.855621465248988e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004675069940276,284.5986022949219,294.1499938964844,290.2592468261719,284.5820617675781,292.7318115234375,290.4645690917969,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.834017276763916,-0.0,-6.780715011700522e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.35913558350876e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,9.855633834376933e-05,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,7.27935039321892e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.855621465248988e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004675069940276,284.5986022949219,294.1499938964844,290.2592468261719,284.5820617675781,292.7318115234375,290.4645690917969,284.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.5435864787511954e-09,0.0009972534608095,-0.0135756991803646,0.0,0.0,0.0,-0.0075610084459185,60.0,3.834017276763916,-0.0,-6.780715011700522e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.359804244013505e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,9.856337419478224e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,7.279870624188334e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,9.85632505035028e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,0.0004675403761211,284.5981140136719,294.1499938964844,290.2373352050781,284.56744384765625,292.70977783203125,290.44158935546875,284.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551875403853046e-09,0.0009973244741559,-0.0135974138975143,0.0,0.0,0.0,-0.0075651183724403,60.0,3.8177311420440674,-0.0,-6.78167921819295e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.361303091282024e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.644775390625,0.0,0.0,9.85791557468474e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448974609375,0.0,0.0,7.281036232598126e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6442565917969,0.0,0.0,9.857903933152556e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0004676152602769,284.5976257324219,294.1499938964844,290.2156982421875,284.552001953125,292.687744140625,290.4186706542969,284.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570511163455194e-09,0.0009974837303161,-0.0136462347581982,0.0,0.0,0.0,-0.0075743566267192,60.0,3.801924467086792,-0.0,-6.783846373537017e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.36710275709629e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.864023013506083e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,7.285546598723158e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.86401064437814e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0004679049889091,284.5966796875,294.1499938964844,290.1732788085937,284.5186462402344,292.6436767578125,290.37286376953125,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426951999810634e-09,0.0009981006151065,-0.0138353388756513,0.0,0.0,0.0,-0.0076101394370198,60.0,3.7716715335845934,-0.0,-6.792245699216437e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.36710275709629e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.864023013506083e-05,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,7.285546598723158e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.86401064437814e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64208984375,0.0,0.0,0.0004679049889091,284.5966796875,294.1499938964844,290.1732788085937,284.5186462402344,292.6436767578125,290.37286376953125,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981062030419,5.6426951999810634e-09,0.0009981006151065,-0.0138353388756513,0.0,0.0,0.0,-0.0076101394370198,60.0,3.7716715335845934,-0.0,-6.792245699216437e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.372508066007867e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,9.86971499514766e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,7.289750647032633e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,9.869703353615478e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64141845703125,0.0,0.0,0.0004681750142481,284.59619140625,294.1499938964844,290.1499938964844,284.4986877441406,292.6189880371094,290.34716796875,284.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.710004025161197e-09,0.0009986762888729,-0.0140116680413484,0.0,0.0,0.0,-0.0076435077935457,60.0,3.755829811096192,-0.0,-6.800082985591871e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.378178947372362e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.87568637356162e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.294161332538351e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.875674732029438e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0004684582818299,284.5957946777344,294.1499938964844,290.1319580078125,284.4823913574219,292.599609375,290.3269348144531,284.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780625311757603e-09,0.0009992801351472,-0.0141966743394732,0.0,0.0,0.0,-0.0076785180717706,60.0,3.744025230407715,-0.0,-6.808309649386501e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.396046516485512e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.8945019999519e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,7.30805768398568e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.894490358419716e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0004693508089985,284.594970703125,294.1499938964844,290.09161376953125,284.4434814453125,292.5555114746094,290.28057861328125,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011885315179,6.003165964330037e-09,0.0010011825943365,-0.0147796543315052,0.0,0.0,0.0,-0.007788838353008,60.0,3.719233274459839,-0.0,-6.834267907152025e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.396046516485512e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,9.8945019999519e-05,299.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,7.30805768398568e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,9.894490358419716e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,0.0004693508089985,284.594970703125,294.1499938964844,290.09161376953125,284.4434814453125,292.5555114746094,290.28057861328125,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011885315179,6.003165964330037e-09,0.0010011825943365,-0.0147796543315052,0.0,0.0,0.0,-0.007788838353008,60.0,3.719233274459839,-0.0,-6.834267907152025e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.422158473171294e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.92199929896742e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.32836706447415e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.921987657435238e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0004706551844719,284.5942077636719,294.1499938964844,290.0521850585937,284.4022216796875,292.51141357421875,290.23345947265625,284.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,6.328438217906296e-09,0.001003963756375,-0.015631727874279,0.0,0.0,0.0,-0.0079500889405608,60.0,3.698021173477173,-0.0,-6.872298285998113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.422158473171294e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.92199929896742e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.32836706447415e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,9.921987657435238e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386413574219,0.0,0.0,0.0004706551844719,284.5942077636719,294.1499938964844,290.0521850585937,284.4022216796875,292.51141357421875,290.23345947265625,284.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039701592177,6.328438217906296e-09,0.001003963756375,-0.015631727874279,0.0,0.0,0.0,-0.0079500889405608,60.0,3.698021173477173,-0.0,-6.872298285998113e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.438367851544172e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,9.939067967934534e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,7.340974116232246e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.939056326402353e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0004714648530352,284.5938415527344,294.1499938964844,290.0328063964844,284.3808288574219,292.48931884765625,290.2095642089844,284.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.530356699840922e-09,0.0010056904284283,-0.01616065017879,0.0,0.0,0.0,-0.008050188422203,60.0,3.688872814178467,-0.0,-6.895959359098924e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.456905536353588e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,9.958589362213388e-05,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,7.355392153840512e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.958577720681204e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,0.0004723908787127,284.5934753417969,294.1499938964844,290.0136413574219,284.35894775390625,292.4672241210937,290.1853942871094,284.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761291970747152e-09,0.0010076649487018,-0.0167655665427446,0.0,0.0,0.0,-0.0081646721810102,60.0,3.6806387901306152,-0.0,-6.923070117181851e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.501598833594473e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0001000565316644,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,7.390153768938035e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0001000564152491,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004746234044432,284.5927734375,294.1499938964844,289.97589111328125,284.3139343261719,292.4229736328125,290.1363220214844,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.3180754789348165e-09,0.0010124257532879,-0.0182239394634962,0.0,0.0,0.0,-0.0084406919777393,60.0,3.6672403812408447,-0.0,-6.988652501149772e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,9.501598833594473e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0001000565316644,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,7.390153768938035e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0001000564152491,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365661621094,0.0,0.0,0.0004746234044432,284.5927734375,294.1499938964844,289.97589111328125,284.3139343261719,292.4229736328125,290.1363220214844,284.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.3180754789348165e-09,0.0010124257532879,-0.0182239394634962,0.0,0.0,0.0,-0.0084406919777393,60.0,3.6672403812408447,-0.0,-6.988652501149772e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.55508803599514e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0001006197999231,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,7.431756239384413e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0001006196907837,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004772953107021,284.5921630859375,294.1499938964844,289.9389038085937,284.2674865722656,292.3786315917969,290.0865173339844,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181316174566,7.984459315935055e-09,0.0010181237012147,-0.0199692342430353,0.0,0.0,0.0,-0.008771046064794,60.0,3.657626390457153,-0.0,-7.067550455985838e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.55508803599514e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,0.0001006197999231,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,7.431756239384413e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0001006196907837,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0004772953107021,284.5921630859375,294.1499938964844,289.9389038085937,284.2674865722656,292.3786315917969,290.0865173339844,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181316174566,7.984459315935055e-09,0.0010181237012147,-0.0199692342430353,0.0,0.0,0.0,-0.008771046064794,60.0,3.657626390457153,-0.0,-7.067550455985838e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,9.61653349804692e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,0.0001012668435578,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,0.0004803646297659,284.591552734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3341369628906,290.0364074707031,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749970525911976e-09,0.0010246692690998,-0.0219739265739917,0.0,0.0,0.0,-0.0091505413874983,60.0,3.651345729827881,-0.0,-7.15873156309499e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,9.61653349804692e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63592529296875,0.0,0.0,0.0001012668435578,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360168457031,0.0,0.0,7.479546911781654e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001012667344184,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,0.0004803646297659,284.591552734375,294.1499938964844,289.9025573730469,284.2198791503906,292.3341369628906,290.0364074707031,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246780002489,8.749970525911976e-09,0.0010246692690998,-0.0219739265739917,0.0,0.0,0.0,-0.0091505413874983,60.0,3.651345729827881,-0.0,-7.15873156309499e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.68212989391759e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0001019576084217,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.530565926572308e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0001019574992824,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,0.0004836413136217,284.5910339355469,294.1499938964844,289.8667907714844,284.17144775390625,292.2895202636719,289.98663330078125,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567211911587492e-09,0.0010316572152078,-0.0241137985140085,0.0,0.0,0.0,-0.0095556825399398,60.0,3.647661209106445,-0.0,-7.256717537984515e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344909667969,0.0,0.0,9.68212989391759e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0001019576084217,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,7.530565926572308e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0001019574992824,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,0.0004836413136217,284.5910339355469,294.1499938964844,289.8667907714844,284.17144775390625,292.2895202636719,289.98663330078125,284.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567211911587492e-09,0.0010316572152078,-0.0241137985140085,0.0,0.0,0.0,-0.0095556825399398,60.0,3.647661209106445,-0.0,-7.256717537984515e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,9.715195483295248e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.634521484375,0.0,0.0,0.0001023057993734,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.556283526355401e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.000102305690234,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,0.0004852930142078,284.5907592773437,294.1499938964844,289.84912109375,284.1470031738281,292.26715087890625,289.9622497558594,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351898381486,9.979165938034384e-09,0.0010351798264309,-0.0251923389732837,0.0,0.0,0.0,-0.0097599057480692,60.0,3.646306276321411,-0.0,-7.306363158932072e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,9.747654985403642e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0001026476238621,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,7.581530371680856e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,0.0001026475147227,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327819824219,0.0,0.0,0.000486914475914,284.5905456542969,294.1499938964844,289.83160400390625,284.1224365234375,292.2447509765625,289.9382019042969,284.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383577553341183e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603896960616,60.0,3.644951343536377,-0.0,-7.355263420549818e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.807024616748096e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,0.0001032728105201,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,7.62770650908351e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0001032727013807,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0004898800980299,284.590087890625,294.1499938964844,289.7968444824219,284.0731506347656,292.19989013671875,289.8917541503906,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.641022682189941,-0.0,-7.44512362871319e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
