time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263280,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,9.807024616748096e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,0.0001032728105201,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,7.62770650908351e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327514648437,0.0,0.0,0.0001032727013807,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0004898800980299,284.590087890625,294.1499938964844,289.7968444824219,284.0731506347656,292.19989013671875,289.8917541503906,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.112324454766167e-08,0.001044962904416,-0.0281872022897005,0.0,0.0,0.0,-0.010327074676752,60.0,3.641022682189941,-0.0,-7.44512362871319e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.85427323030308e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0001037703623296,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,7.664455188205466e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001037702531903,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0004922403022646,284.5897216796875,294.1499938964844,289.76251220703125,284.0238952636719,292.1549987792969,289.8475036621094,284.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.633880376815796,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,9.85427323030308e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,0.0001037703623296,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,7.664455188205466e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001037702531903,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,0.0004922403022646,284.5897216796875,294.1499938964844,289.76251220703125,284.0238952636719,292.1549987792969,289.8475036621094,284.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.633880376815796,-0.0,-7.517026290315698e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,9.890072396956384e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0001041473369696,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,7.692298822803423e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001041472278302,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0004940284998156,284.58935546875,294.1499938964844,289.7284851074219,283.9749450683594,292.110107421875,289.80572509765625,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157865825201952e-08,0.0010538102360442,-0.0308948960155248,0.0,0.0,0.0,-0.0108399828895926,60.0,3.622447013854981,-0.0,-7.571731686084604e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,9.890072396956384e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315612792969,0.0,0.0,0.0001041473369696,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,7.692298822803423e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001041472278302,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,0.0004940284998156,284.58935546875,294.1499938964844,289.7284851074219,283.9749450683594,292.110107421875,289.80572509765625,284.72314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157865825201952e-08,0.0010538102360442,-0.0308948960155248,0.0,0.0,0.0,-0.0108399828895926,60.0,3.622447013854981,-0.0,-7.571731686084604e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.888657223200426e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0001041324358084,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.691197970416397e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.000104132326669,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0004939578357152,284.5890808105469,294.1499938964844,289.6947326660156,283.9266052246094,292.0654296875,289.7667541503906,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140161764762073e-08,0.001053660409525,-0.030848566442728,0.0,0.0,0.0,-0.0108312144875526,60.0,3.601970195770264,-0.0,-7.569556004227709e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.888657223200426e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307983398437,0.0,0.0,0.0001041324358084,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.691197970416397e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.000104132326669,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0004939578357152,284.5890808105469,294.1499938964844,289.6947326660156,283.9266052246094,292.0654296875,289.7667541503906,284.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140161764762073e-08,0.001053660409525,-0.030848566442728,0.0,0.0,0.0,-0.0108312144875526,60.0,3.601970195770264,-0.0,-7.569556004227709e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300048828125,0.0,0.0,9.863100422080606e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,0.0001038633126881,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,7.671320054214448e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0001038632035488,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292419433594,0.0,0.0,0.0004926812252961,284.5889587402344,294.1499938964844,289.6779479980469,283.9027404785156,292.043212890625,289.7486267089844,284.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821688516988615e-08,0.0010509389685466,-0.0300151575356721,0.0,0.0,0.0,-0.0106733422726392,60.0,3.58485746383667,-0.0,-7.530476153760901e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.834163211053236e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,0.0001035585810313,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,7.648813334526494e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0001035584791679,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,0.0004912357544526,284.5888366699219,294.1499938964844,289.66119384765625,283.879150390625,292.0211181640625,289.7311096191406,284.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461089854947204e-08,0.0010478554759174,-0.0290714390575885,0.0,0.0,0.0,-0.0104945776984095,60.0,3.5650579929351807,-0.0,-7.486348607699257e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.774017962627112e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0001029252307489,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,7.602033292641863e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001029251216095,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0004882314242422,284.5886535644531,294.1499938964844,289.6277770996094,283.8328552246094,291.9772644042969,289.6979064941406,284.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711617370873228e-08,0.0010414468124508,-0.0271097607910633,0.0,0.0,0.0,-0.0101230321452021,60.0,3.520510673522949,-0.0,-7.395048839953233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.774017962627112e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294250488281,0.0,0.0,0.0001029252307489,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,7.602033292641863e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001029251216095,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0004882314242422,284.5886535644531,294.1499938964844,289.6277770996094,283.8328552246094,291.9772644042969,289.6979064941406,284.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414575226604,1.0711617370873228e-08,0.0010414468124508,-0.0271097607910633,0.0,0.0,0.0,-0.0101230321452021,60.0,3.520510673522949,-0.0,-7.395048839953233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.70752807916142e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0001022250580717,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,7.550318696303293e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001022249562083,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.0004849101533181,284.5885009765625,294.1499938964844,289.5944519042969,283.7880249023437,291.9338684082031,289.66650390625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.4726173877716064,-0.0,-7.29476994365541e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.70752807916142e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0001022250580717,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62890625,0.0,0.0,7.550318696303293e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001022249562083,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62762451171875,0.0,0.0,0.0004849101533181,284.5885009765625,294.1499938964844,289.5944519042969,283.7880249023437,291.9338684082031,289.66650390625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309700744594e-09,0.0010343625908717,-0.0249408241361379,0.0,0.0,0.0,-0.0097123011946678,60.0,3.4726173877716064,-0.0,-7.29476994365541e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.640385542297736e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0001015180023387,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.498095510527492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0001015179077512,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.0004815562278963,284.5884094238281,294.1499938964844,289.56109619140625,283.74493408203125,291.8909606933594,289.63677978515625,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.04644270605104e-09,0.0010272085200995,-0.0227502435445785,0.0,0.0,0.0,-0.0092975366860628,60.0,3.4234135150909424,-0.0,-7.194200435378661e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.640385542297736e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,0.0001015180023387,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,7.498095510527492e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0001015179077512,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.0004815562278963,284.5884094238281,294.1499938964844,289.56109619140625,283.74493408203125,291.8909606933594,289.63677978515625,284.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272176004946,9.04644270605104e-09,0.0010272085200995,-0.0227502435445785,0.0,0.0,0.0,-0.0092975366860628,60.0,3.4234135150909424,-0.0,-7.194200435378661e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,9.576050797477365e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001008405306492,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.448057294823229e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0001008404360618,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004783426120411,284.5883483886719,294.1499938964844,289.5276794433594,283.7038879394531,291.8485107421875,289.6081848144531,284.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244793292533359e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001236483454,60.0,3.374706983566284,-0.0,-7.098493171042719e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,9.576050797477365e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001008405306492,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.448057294823229e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,0.0001008404360618,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0004783426120411,284.5883483886719,294.1499938964844,289.5276794433594,283.7038879394531,291.8485107421875,289.6081848144531,284.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244793292533359e-09,0.001020353520289,-0.0206510089337825,0.0,0.0,0.0,-0.0089001236483454,60.0,3.374706983566284,-0.0,-7.098493171042719e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,9.546332148602232e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0001005275771603,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.424943032674491e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270446777344,0.0,0.0,0.0001005274825729,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.000476858112961,284.5883483886719,294.1499938964844,289.51092529296875,283.6842041015625,291.8274230957031,289.5942687988281,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874479734937267e-09,0.0010171867907047,-0.0196812003850936,0.0,0.0,0.0,-0.0087165422737598,60.0,3.3510518074035645,-0.0,-7.054498496472662e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,9.51846013776958e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0001002340723061,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272888183594,0.0,0.0,7.403264316963032e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,0.0001002339777187,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62603759765625,0.0,0.0,0.0004754658439196,284.5883483886719,294.1499938964844,289.494140625,283.6651306152344,291.80645751953125,289.5805358886719,284.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527175327481928e-09,0.0010142169194296,-0.0187715981155633,0.0,0.0,0.0,-0.0085443677380681,60.0,3.3279895782470703,-0.0,-7.01336162478583e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.469535143580288e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.97188690234907e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.365211786236614e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.971877443604173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004730219661723,284.58837890625,294.1499938964844,289.4603881835937,283.6289978027344,291.7648010253906,289.5534973144531,284.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917534989270281e-09,0.0010090036084875,-0.017174819484353,0.0,0.0,0.0,-0.0082421414554119,60.0,3.283941984176636,-0.0,-6.941441910157664e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.469535143580288e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.97188690234907e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,7.365211786236614e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.971877443604173e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004730219661723,284.58837890625,294.1499938964844,289.4603881835937,283.6289978027344,291.7648010253906,289.5534973144531,284.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917534989270281e-09,0.0010090036084875,-0.017174819484353,0.0,0.0,0.0,-0.0082421414554119,60.0,3.283941984176636,-0.0,-6.941441910157664e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.42861443036236e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.928794315783308e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.33338383724913e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.92878558463417e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.000470977887744,284.58843994140625,294.1499938964844,289.4263916015625,283.5957336425781,291.72344970703125,289.5268249511719,284.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.4076237649146606e-09,0.0010046431561931,-0.0158391520380973,0.0,0.0,0.0,-0.0079893553629517,60.0,3.242882490158081,-0.0,-6.881572289785255e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.42861443036236e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,9.928794315783308e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263732910156,0.0,0.0,7.33338383724913e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.92878558463417e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.000470977887744,284.58843994140625,294.1499938964844,289.4263916015625,283.5957336425781,291.72344970703125,289.5268249511719,284.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.4076237649146606e-09,0.0010046431561931,-0.0158391520380973,0.0,0.0,0.0,-0.0079893553629517,60.0,3.242882490158081,-0.0,-6.881572289785255e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.397121175425129e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.89563122857362e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,7.308889325940982e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.895621769828722e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004694047675002,284.58856201171875,294.1499938964844,289.3920593261719,283.56561279296875,291.6824035644531,289.5001525878906,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.015183018348581e-09,0.0010012871352955,-0.0148111321032047,0.0,0.0,0.0,-0.007794804405421,60.0,3.205091953277588,-0.0,-6.835671229055151e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.397121175425129e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,9.89563122857362e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,7.308889325940982e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,9.895621769828722e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,0.0004694047675002,284.58856201171875,294.1499938964844,289.3920593261719,283.56561279296875,291.6824035644531,289.5001525878906,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012930724769,6.015183018348581e-09,0.0010012871352955,-0.0148111321032047,0.0,0.0,0.0,-0.007794804405421,60.0,3.205091953277588,-0.0,-6.835671229055151e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.3724942416884e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.869696805253624e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,7.289733912330121e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.869688074104488e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0004681746067944,284.5887145996094,294.1499938964844,289.3572998046875,283.5389404296875,291.6415710449219,289.4732971191406,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708285844008287e-09,0.0009986625518649,-0.0140071650967001,0.0,0.0,0.0,-0.0076426612213253,60.0,3.1697165966033936,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,9.3724942416884e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.869696805253624e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,7.289733912330121e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.869688074104488e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0004681746067944,284.5887145996094,294.1499938964844,289.3572998046875,283.5389404296875,291.6415710449219,289.4732971191406,284.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986682562157,5.708285844008287e-09,0.0009986625518649,-0.0140071650967001,0.0,0.0,0.0,-0.0076426612213253,60.0,3.1697165966033936,-0.0,-6.799882612540388e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.362681157654153e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.859363490249962e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.282101432792842e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.859354759100825e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.0004676844109781,284.5888061523437,294.1499938964844,289.3397521972656,283.5269775390625,291.6212463378906,289.4596862792969,284.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976223809644,5.585995221935036e-09,0.000997616793029,-0.013686797581613,0.0,0.0,0.0,-0.0075820358470082,60.0,3.152886390686035,-0.0,-6.78564759937217e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,9.354502253700048e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,9.850750939222051e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,7.275740790646523e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.850742208072916e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,0.0004672758805099,284.58892822265625,294.1499938964844,289.32208251953125,283.5159606933594,291.6009521484375,289.4459228515625,284.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484067422401041e-09,0.0009967450750991,-0.0134197724983096,0.0,0.0,0.0,-0.0075315055437386,60.0,3.136610507965088,-0.0,-6.77379432545422e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.341625263914466e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.837190009420738e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.265724707394838e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.8371812782716e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.000466632656753,284.5891418457031,294.1499938964844,289.2863464355469,283.4969482421875,291.5604858398437,289.4178466796875,284.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.323569141069129e-09,0.0009953725384548,-0.0129993008449673,0.0,0.0,0.0,-0.0074519384652376,60.0,3.1052255630493164,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.341625263914466e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.837190009420738e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,7.265724707394838e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.8371812782716e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.000466632656753,284.5891418457031,294.1499938964844,289.2863464355469,283.4969482421875,291.5604858398437,289.4178466796875,284.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.323569141069129e-09,0.0009953725384548,-0.0129993008449673,0.0,0.0,0.0,-0.0074519384652376,60.0,3.1052255630493164,-0.0,-6.755151815696081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,9.332667104899885e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.82775745796971e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,7.258757250383496e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,9.827748726820572e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0004661852144636,284.58941650390625,294.1499938964844,289.25,283.482177734375,291.5201110839844,289.388916015625,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.2119086824120595e-09,0.0009944175835698,-0.0127067705616354,0.0,0.0,0.0,-0.0073965829797089,60.0,3.0750880241394043,-0.0,-6.742196489994967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,9.332667104899885e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.82775745796971e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,7.258757250383496e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,9.827748726820572e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,0.0004661852144636,284.58941650390625,294.1499938964844,289.25,283.482177734375,291.5201110839844,289.388916015625,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.2119086824120595e-09,0.0009944175835698,-0.0127067705616354,0.0,0.0,0.0,-0.0073965829797089,60.0,3.0750880241394043,-0.0,-6.742196489994967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.32538605411537e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.820089326240122e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.253093644976616e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.820080595090984e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,0.0004658214747905,284.5897216796875,294.1499938964844,289.2133483886719,283.4698791503906,291.4798583984375,289.359130859375,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.04565691947937,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.32538605411537e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.820089326240122e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.253093644976616e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.820080595090984e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,0.0004658214747905,284.5897216796875,294.1499938964844,289.2133483886719,283.4698791503906,291.4798583984375,289.359130859375,284.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.04565691947937,-0.0,-6.73167335207836e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.318217053078116e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.812539792619646e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.247517351061106e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.81253178906627e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004654634103644,284.5900573730469,294.1499938964844,289.1766662597656,283.45819091796875,291.4396667480469,289.32867431640625,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.0165016651153564,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.318217053078116e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.812539792619646e-05,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.247517351061106e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.81253178906627e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004654634103644,284.5900573730469,294.1499938964844,289.1766662597656,283.45819091796875,291.4396667480469,289.32867431640625,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.0165016651153564,-0.0,-6.721321454961071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.314619819633664e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.808751929085702e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,7.244719745358452e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.808743925532326e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,0.0004652837233152,284.5902404785156,294.1499938964844,289.1583251953125,283.4525451660156,291.41961669921875,289.3132019042969,284.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0019803047180176,-0.0,-6.716130229733609e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.310988389188424e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.804927685763688e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,7.241895218612626e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.804919682210313e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0004651023191399,284.5904541015625,294.1499938964844,289.1400146484375,283.4470520019531,291.39959716796875,289.2976379394531,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941647091527557e-09,0.0009921065066009,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.9874727725982666,-0.0,-6.71089139814285e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
