time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265620,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.303600381826982e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.797148231882602e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,7.236148667288944e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.797139500733464e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,0.0004647333116736,284.5908508300781,294.1499938964844,289.10333251953125,283.4364318847656,291.359619140625,289.2663269042969,284.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.958475351333618,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.303600381826982e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.797148231882602e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,7.236148667288944e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.797139500733464e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,0.0004647333116736,284.5908508300781,294.1499938964844,289.10333251953125,283.4364318847656,291.359619140625,289.2663269042969,284.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.958475351333618,-0.0,-6.700239651991069e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.295989002566785e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.789133036974818e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.230228948174044e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.789125033421442e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,0.0004643530992325,284.59130859375,294.1499938964844,289.0666809082031,283.4263610839844,291.3197326660156,289.2347412109375,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9294872283935547,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.295989002566785e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.789133036974818e-05,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,7.230228948174044e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.789125033421442e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,0.0004643530992325,284.59130859375,294.1499938964844,289.0666809082031,283.4263610839844,291.3197326660156,289.2347412109375,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9294872283935547,-0.0,-6.689275267035556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.28811205085367e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.780837717698888e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.22410186426714e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.780829714145511e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0004639596445485,284.5917663574219,294.1499938964844,289.0299987792969,283.416748046875,291.2799377441406,289.2030334472656,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900486946105957,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.28811205085367e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.780837717698888e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.22410186426714e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.780829714145511e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0004639596445485,284.5917663574219,294.1499938964844,289.0299987792969,283.416748046875,291.2799377441406,289.2030334472656,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.900486946105957,-0.0,-6.677938557686502e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.279946971219032e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.772239718586206e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.217751408461481e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004635518125724,284.59228515625,294.1499938964844,288.99334716796875,283.4076232910156,291.2402038574219,289.1712646484375,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871464967727661,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.279946971219032e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.772239718586206e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.217751408461481e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.772231715032832e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004635518125724,284.59228515625,294.1499938964844,288.99334716796875,283.4076232910156,291.2402038574219,289.1712646484375,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.871464967727661,-0.0,-6.666196838978068e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.275736374547704e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.767805022420362e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.214475772343576e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.767797746462747e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004633414500858,284.5925598144531,294.1499938964844,288.9750061035156,283.4032592773437,291.22039794921875,289.1553649902344,284.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.856942653656006,-0.0,-6.660145857040335e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.271468297811224e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.763311390997842e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.211156480479985e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.763303387444466e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004631282936315,284.59283447265625,294.1499938964844,288.9566650390625,283.3989562988281,291.2005920410156,289.1394958496094,284.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.842415809631348,-0.0,-6.654016004858931e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.262761886930092e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.754142229212448e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.204384746728465e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.754134953254834e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.000462693395093,284.5933837890625,294.1499938964844,288.9200134277344,283.3907470703125,291.1610412597656,289.1078186035156,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8133506774902344,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.262761886930092e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.754142229212448e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,7.204384746728465e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.754134953254834e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.000462693395093,284.5933837890625,294.1499938964844,288.9200134277344,283.3907470703125,291.1610412597656,289.1078186035156,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8133506774902344,-0.0,-6.641518979222384e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.253775351680817e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.74467911873944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,7.197394734248519e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.744671842781828e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004622444976121,284.593994140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1216125488281,289.0762634277344,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7842700481414795,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.253775351680817e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,9.74467911873944e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,7.197394734248519e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.744671842781828e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229553222656,0.0,0.0,0.0004622444976121,284.593994140625,294.1499938964844,288.8833312988281,283.3829345703125,291.1216125488281,289.0762634277344,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7842700481414795,-0.0,-6.628633286709373e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.244580724043772e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.734997001942249e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.190243195509538e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.734989725984632e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004617852391675,284.5946350097656,294.1499938964844,288.8466796875,283.3755187988281,291.0822448730469,289.044921875,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7551867961883545,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.244580724043772e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,9.734997001942249e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.190243195509538e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236572265625,0.0,0.0,9.734989725984632e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004617852391675,284.5946350097656,294.1499938964844,288.8466796875,283.3755187988281,291.0822448730469,289.044921875,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.7551867961883545,-0.0,-6.615461956016588e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.235218749381602e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.725137351779269e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,7.182961417129263e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.725130075821652e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004613175697159,284.59527587890625,294.1499938964844,288.8099975585937,283.36846923828125,291.04296875,289.0138244628906,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726115465164185,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.235218749381602e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.725137351779269e-05,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,7.182961417129263e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.725130075821652e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004613175697159,284.59527587890625,294.1499938964844,288.8099975585937,283.36846923828125,291.04296875,289.0138244628906,284.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.726115465164185,-0.0,-6.602063962191096e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.230479190591724e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.7201467724517e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,7.179275417001918e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.720139496494085e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,0.0004610808391589,284.5956420898437,294.1499938964844,288.7916564941406,283.3651123046875,291.0233764648437,288.9984130859375,284.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.9381169436580884e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.7115941047668457,-0.0,-6.595286805577416e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.225728717865422e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,9.715143823996186e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,7.175579958129674e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.715136548038572e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004608435265254,284.5959777832031,294.1499938964844,288.7733459472656,283.3617858886719,291.0038146972656,288.9830627441406,284.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.6970813274383545,-0.0,-6.588496859194494e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.216203034156932e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.705113188829272e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,7.168171578086913e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.70510591287166e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0004603677371051,284.5967102050781,294.1499938964844,288.7366638183594,283.35546875,290.9647216796875,288.9525146484375,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6680784225463867,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.216203034156932e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.705113188829272e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,7.168171578086913e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.70510591287166e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0004603677371051,284.5967102050781,294.1499938964844,288.7366638183594,283.35546875,290.9647216796875,288.9525146484375,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.6680784225463867,-0.0,-6.574894229061101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.206663526128978e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.695068001747131e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.695060725789516e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.000459891220089,284.5974426269531,294.1499938964844,288.70001220703125,283.34942626953125,290.9256896972656,288.9223327636719,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.639143466949463,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.206663526128978e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.695068001747131e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.160751556511968e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.695060725789516e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.000459891220089,284.5974426269531,294.1499938964844,288.70001220703125,283.34942626953125,290.9256896972656,288.9223327636719,284.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.641291490552589e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.639143466949463,-0.0,-6.561285204043088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.19717931537889e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.68507956713438e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.153374463086948e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.685073018772528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.000459417438833,284.5982360839844,294.1499938964844,288.663330078125,283.3437194824219,290.88677978515625,288.8925476074219,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.610288619995117,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,9.19717931537889e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.68507956713438e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.153374463086948e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,9.685073018772528e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,0.000459417438833,284.5982360839844,294.1499938964844,288.663330078125,283.3437194824219,290.88677978515625,288.8925476074219,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.610288619995117,-0.0,-6.547768549580725e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.187803516397251e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.675206820247696e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.146082498366013e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.675200271885842e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004589491290971,284.5990295410156,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.8631286621094,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227744306988e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.581528902053833,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.187803516397251e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.675206820247696e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.146082498366013e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.675200271885842e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0004589491290971,284.5990295410156,294.1499938964844,288.6266784667969,283.3382568359375,290.84796142578125,288.8631286621094,284.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227744306988e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.581528902053833,-0.0,-6.53442100428947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.183178917737678e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.670337021816522e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,7.142485264921561e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.670330473454668e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62432861328125,0.0,0.0,0.0004587181319948,284.5994567871094,294.1499938964844,288.6083374023437,283.33563232421875,290.8285522460937,288.8485717773437,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.567192316055298,-0.0,-6.527842799641803e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.178591426461936e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.665505785960704e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,7.138917135307565e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.665499237598851e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244812011719,0.0,0.0,0.0004584889684338,284.599853515625,294.1499938964844,288.5899963378906,283.33306884765625,290.8091735839844,288.8341064453125,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749552972614,0.0,0.0,0.0,-0.0064445082098245,60.0,2.5528812408447266,-0.0,-6.52131930678479e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.1695248556789e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.655959001975134e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.131865277187899e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.65595172601752e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0004580361128319,284.6007080078125,294.1499938964844,288.5533447265625,283.328125,290.7704772949219,288.80535888671875,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.0073788822628557,0.0,0.0,0.0,-0.006388490088284,60.0,2.5243120193481445,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.1695248556789e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.655959001975134e-05,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,7.131865277187899e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,9.65595172601752e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,0.0004580361128319,284.6007080078125,294.1499938964844,288.5533447265625,283.328125,290.7704772949219,288.80535888671875,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.0073788822628557,0.0,0.0,0.0,-0.006388490088284,60.0,2.5243120193481445,-0.0,-6.508437877528196e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.160744957625866e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.64671271503903e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.125036063371226e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.646706166677176e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0004575975181069,284.6015930175781,294.1499938964844,288.51666259765625,283.32342529296875,290.7318420410156,288.7770690917969,284.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921354927122,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495887994766236,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,9.160744957625866e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.64671271503903e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.125036063371226e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.646706166677176e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250915527344,0.0,0.0,0.0004575975181069,284.6015930175781,294.1499938964844,288.51666259765625,283.32342529296875,290.7318420410156,288.7770690917969,284.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921354927122,0.0,0.0,0.0,-0.0063342391513288,60.0,2.495887994766236,-0.0,-6.495974957942964e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.1522051661741e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.6377196314279e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,7.118393841665238e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.637713083066046e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004571709432639,284.6024780273437,294.1499938964844,288.4800109863281,283.31890869140625,290.6932678222656,288.74908447265625,284.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543321771704e-09,0.0009751826291903,-0.0068132397718727,0.0,0.0,0.0,-0.0062814727425575,60.0,2.467578887939453,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.1522051661741e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.6377196314279e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,7.118393841665238e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.637713083066046e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004571709432639,284.6024780273437,294.1499938964844,288.4800109863281,283.31890869140625,290.6932678222656,288.74908447265625,284.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543321771704e-09,0.0009751826291903,-0.0068132397718727,0.0,0.0,0.0,-0.0062814727425575,60.0,2.467578887939453,-0.0,-6.483864467554667e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.144116484094412e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,9.629201667848974e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.112102321116254e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.629195119487122e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004567669238895,284.6033935546875,294.1499938964844,288.4433288574219,283.3145751953125,290.65478515625,288.7216491699219,284.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617310743328517e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439467430114746,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.144116484094412e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,9.629201667848974e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.112102321116254e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,9.629195119487122e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004567669238895,284.6033935546875,294.1499938964844,288.4433288574219,283.3145751953125,290.65478515625,288.7216491699219,284.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617310743328517e-09,0.0009743206901475,-0.0065490812994539,0.0,0.0,0.0,-0.0062314961105585,60.0,2.439467430114746,-0.0,-6.47240483431233e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.14010452106595e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268005371094,0.0,0.0,9.62497724685818e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268615722656,0.0,0.0,7.10898166289553e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,9.624970698496328e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,0.0004565665149129,284.6038513183594,294.1499938964844,288.42498779296875,283.3124694824219,290.63555908203125,288.7079772949219,284.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960652612,2.8117275174821543e-09,0.0009738932130858,-0.0064180567860603,0.0,0.0,0.0,-0.0062067080289125,60.0,2.425423622131348,-0.0,-6.466724045139928e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
